time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346920,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,9.37233489821665e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.869522182270885e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.28959494153969e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,9.869520727079362e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,0.0004681675054598,287.5119323730469,294.1499938964844,287.7659912109375,285.7225952148437,288.9117431640625,287.9793395996094,287.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483225436881,5.958545656881142e-09,0.0012483166065067,-0.0144153265282511,0.0,0.0,0.0,-0.0090209040790796,60.0,0.5050521492958069,-0.0,-1.062461620904287e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.375353693030776e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,9.87270104815252e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.291943620657548e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.87270032055676e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0004683183215092,287.5093078613281,294.1499938964844,287.7449645996094,285.71514892578125,288.8988647460937,287.9544677734375,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487242929637,5.996204865965637e-09,0.0012487183557823,-0.0145139014348387,0.0,0.0,0.0,-0.0090399775654077,60.0,0.4861285984516144,-0.0,-1.0631457314502769e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,9.378459071740508e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.875970863504337e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,7.294358510989696e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.875970135908574e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.0004684734158217,287.5066833496094,294.1499938964844,287.7247314453125,285.7081298828125,288.88592529296875,287.9299011230469,287.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491375673562,6.034935662313501e-09,0.0012491315137594,-0.0146152796223759,0.0,0.0,0.0,-0.0090595930814743,60.0,0.4677798449993133,-0.0,-1.0638494529757737e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.381621930515394e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.879301796900108e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,7.296818512259051e-05,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.879300341708586e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0004686314205173,287.50408935546875,294.1499938964844,287.7053527832031,285.7015380859375,288.8729248046875,287.9056396484375,287.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495585251599,6.074389879984211e-09,0.0012495524715632,-0.0147185530513525,0.0,0.0,0.0,-0.0090795755386352,60.0,0.4500069618225097,-0.0,-1.0645666037589765e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,9.384802979184316e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.88265164778568e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,7.299292337847874e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.882650920189916e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0004687903274316,287.50152587890625,294.1499938964844,287.6868896484375,285.6954650878906,288.8598327636719,287.8818359375,287.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012499819276854,6.114075024044041e-09,0.0012499757576733,-0.0148224281147122,0.0,0.0,0.0,-0.0090996753424406,60.0,0.4330680072307586,-0.0,-1.0652881599071409e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.387959289597347e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,9.885975305223836e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,7.301747245946899e-05,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.885974577628076e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,0.0004689479828812,287.4989624023437,294.1499938964844,287.6693725585937,285.6898803710937,288.8466796875,287.85858154296875,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504019541665,6.153445752943297e-09,0.0012503957841545,-0.0149254808202385,0.0,0.0,0.0,-0.0091196149587631,60.0,0.4169729948043823,-0.0,-1.0660043159305133e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.39105448196642e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.889234934234992e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,7.304154860321432e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.88923420663923e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,0.0004691026115324,287.4964294433594,294.1499938964844,287.6528625488281,285.684814453125,288.8335266113281,287.8357849121094,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508139479905,6.1920588656505515e-09,0.0012508077779784,-0.015026549808681,0.0,0.0,0.0,-0.0091391718015074,60.0,0.4015311896800995,-0.0,-1.0667068295333593e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.394054359290747e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.892393427435307e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,7.306488259928301e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.892392699839549e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,0.0004692524380516,287.4939270019531,294.1499938964844,287.63739013671875,285.6802978515625,288.8202819824219,287.8138427734375,287.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251213136129,6.229474269758839e-09,0.001251206966117,-0.0151244839653372,0.0,0.0,0.0,-0.0091581214219331,60.0,0.3871704339981079,-0.0,-1.0673878847455853e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.396914538228884e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,9.89540567388758e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,7.308712520170957e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.89540494629182e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004693953378591,287.4914245605469,294.1499938964844,287.6230163574219,285.6763610839844,288.8070678710937,287.79248046875,287.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515939306467,6.265155949591872e-09,0.0012515876442193,-0.0152178788557648,0.0,0.0,0.0,-0.0091761937364935,60.0,0.3735388815402984,-0.0,-1.0680374629146173e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.399576811119914e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,9.898208372760564e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,7.310783257707953e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.898207645164804e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0004695282841566,287.48895263671875,294.1499938964844,287.6097717285156,285.6730041503906,288.7938232421875,287.77203369140625,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519480660557,6.298352506206584e-09,0.0012519417796283,-0.0153047693893313,0.0,0.0,0.0,-0.0091930069029331,60.0,0.3609766662120819,-0.0,-1.0686420637284757e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,9.402024443261324e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.900786972139032e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.312687375815585e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.900785516947508e-05,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0004696505784522,287.48651123046875,294.1499938964844,287.5977478027344,285.6702880859375,288.78057861328125,287.7523803710937,287.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522739125415,6.328884527562195e-09,0.0012522675096988,-0.0153846852481365,0.0,0.0,0.0,-0.009208470582962,60.0,0.3493084609508514,-0.0,-1.0691982765820285e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.40423851716332e-05,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.903118188958616e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,7.314408867387101e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,9.903117461362854e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.000469761173008,287.4841003417969,294.1499938964844,287.5869445800781,285.6681823730469,288.7673645019531,287.7336730957031,287.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525684433057,6.356493109649364e-09,0.0012525621568784,-0.015456948429346,0.0,0.0,0.0,-0.0092224534600973,60.0,0.3386403024196625,-0.0,-1.0697014118932205e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.406164463143796e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.905145998345688e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,7.315906987059861e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.905145270749928e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004698573611676,287.481689453125,294.1499938964844,287.5774230957031,285.666748046875,288.7541809082031,287.7158203125,287.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528246734291,6.380500572333858e-09,0.0012528182705864,-0.0155197856947779,0.0,0.0,0.0,-0.0092346128076314,60.0,0.3289252817630768,-0.0,-1.0701389641099013e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.407717152498662e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,9.906781633617356e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,7.317114796023816e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.906780178425834e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004699349519796,287.47930908203125,294.1499938964844,287.5692443847656,285.6659851074219,288.7410583496094,287.6991271972656,287.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125303119421,6.3998553123667534e-09,0.0012530247913673,-0.0155704449862241,0.0,0.0,0.0,-0.0092444159090518,60.0,0.3204726576805115,-0.0,-1.0704918906867533e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,9.408964979229496e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,9.908094943966717e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,7.318085408769548e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.908094216370956e-05,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0004699972632806,287.4769287109375,294.1499938964844,287.5624389648437,285.6659545898437,288.7279968261719,287.6834411621094,287.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531970860436,6.415397990622296e-09,0.0012531906832009,-0.0156111260876059,0.0,0.0,0.0,-0.0092522883787751,60.0,0.3130545914173126,-0.0,-1.070775326184048e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.40981408348307e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,9.9089891591575e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,7.318745338125154e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,9.908988431561738e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64501953125,0.0,0.0,0.0004700396675616,287.4745788574219,294.1499938964844,287.5570678710937,285.6666259765625,288.7149963378906,287.6688537597656,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533100089058,6.425964205192258e-09,0.0012533034896478,-0.0156387817114591,0.0,0.0,0.0,-0.0092576406896114,60.0,0.3067686557769775,-0.0,-1.0709680253739864e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.41024045459926e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.909438085742296e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,7.319077121792361e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.909437358146532e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0004700609715655,287.4722595214844,294.1499938964844,287.5531616210937,285.6680603027344,288.7020874023437,287.6551818847656,287.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533663539215,6.431248422700264e-09,0.0012533599510788,-0.0156526137143373,0.0,0.0,0.0,-0.0092603173106908,60.0,0.3015346527099609,-0.0,-1.0710645170775025e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.410287020727992e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.909487562254073e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,7.319113501580432e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.90948683465831e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0004700633289758,287.4699401855469,294.1499938964844,287.5508117675781,285.6702575683594,288.6893005371094,287.6430053710937,287.208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533725239336,6.431800425588108e-09,0.0012533660046756,-0.0156540591269731,0.0,0.0,0.0,-0.0092605976387858,60.0,0.297832041978836,-0.0,-1.0710747488928973e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,9.4098701083567e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,9.909048094414176e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,7.31878899387084e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,9.909047366818412e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.0004700424615293,287.4676513671875,294.1499938964844,287.54998779296875,285.6732788085937,288.6766357421875,287.63189697265625,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533165281638,6.426555287930569e-09,0.0012533101253211,-0.0156403295695781,0.0,0.0,0.0,-0.009257941506803,60.0,0.2952174246311188,-0.0,-1.0709792519492113e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.409102494828404e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.90823973552324e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,7.318191637750715e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.908239007927476e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,0.0004700041317846,287.46539306640625,294.1499938964844,287.54998779296875,285.676513671875,288.66412353515625,287.6224060058594,287.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532140826806,6.4169358715560065e-09,0.0012532075634226,-0.0156151512637734,0.0,0.0,0.0,-0.0092530697584152,60.0,0.2939640581607818,-0.0,-1.0708040321105729e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,9.408180630998686e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.907269122777508e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,7.317474955925718e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.907268395181744e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,0.0004699580895248,287.463134765625,294.1499938964844,287.54998779296875,285.6794738769531,288.6517639160156,287.61383056640625,287.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530910316854,6.405392660724374e-09,0.0012530846288427,-0.0155849372968077,0.0,0.0,0.0,-0.0092472238466143,60.0,0.2931795716285705,-0.0,-1.0705937114607877e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.407055040355772e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,9.906083869282156e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,7.316599658224732e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.906083141686396e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0004699018900282,287.4609069824219,294.1499938964844,287.54998779296875,285.68212890625,288.6395263671875,287.60650634765625,287.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529408559203,6.3913065950771405e-09,0.0012529344530776,-0.0155480690300464,0.0,0.0,0.0,-0.0092400908470153,60.0,0.2927229404449463,-0.0,-1.0703371344789049e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.405783202964813e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.904744365485384e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.315610855584964e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,9.904743637889624e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004698383272625,287.4587097167969,294.1499938964844,287.54998779296875,285.6844787597656,288.62744140625,287.5999450683594,287.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252771122381,6.375389549617694e-09,0.0012527647195383,-0.0155064072459936,0.0,0.0,0.0,-0.009232030250132,60.0,0.2923401892185211,-0.0,-1.0700472330427149e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.40436584642157e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,9.903252066578716e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,7.314507820410654e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.903251338982956e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.000469767517643,287.4565124511719,294.1499938964844,287.54998779296875,285.68658447265625,288.615478515625,287.5941772460937,287.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525820638984,6.357655291111541e-09,0.0012525756610557,-0.0154599882662296,0.0,0.0,0.0,-0.0092230485752224,60.0,0.2920113205909729,-0.0,-1.0697242203150381e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.40278623602353e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.901588055072352e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,7.313278911169618e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.901587327476592e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0004696886171586,287.454345703125,294.1499938964844,287.54998779296875,285.6884155273437,288.60369873046875,287.5891418457031,287.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523713521659,6.337895541719263e-09,0.0012523650657385,-0.0154082691296935,0.0,0.0,0.0,-0.0092130415141582,60.0,0.2916983664035797,-0.0,-1.0693643304193761e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.401091665495188e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,9.899803990265356e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,7.31196123524569e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.899803262669592e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.0004696039541158,287.4521789550781,294.1499938964844,287.54998779296875,285.69000244140625,288.5920104980469,287.5846862792969,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521453900262,6.316702272357588e-09,0.0012521391035988,-0.0153527967631816,0.0,0.0,0.0,-0.0092023080214858,60.0,0.2913927435874939,-0.0,-1.0689784346595844e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.399270493304356e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.897886775434016e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.31054533389397e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.897886047838256e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,0.0004695130337495,287.4500732421875,294.1499938964844,287.54998779296875,285.6913452148437,288.5804138183594,287.5806579589844,287.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519025476649,6.2939364831038355e-09,0.0012518962612375,-0.0152932088822126,0.0,0.0,0.0,-0.009190778248012,60.0,0.2910906672477722,-0.0,-1.0685639750818154e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,9.397325629834086e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,9.895837865769864e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,7.30903193471022e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.895837138174102e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0004694158560596,287.44793701171875,294.1499938964844,287.54998779296875,285.69244384765625,288.56903076171875,287.57720947265625,287.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516432907432,6.269615049347976e-09,0.0012516370043158,-0.0152295483276247,0.0,0.0,0.0,-0.0091784615069627,60.0,0.2907924354076385,-0.0,-1.0681212359031633e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.395289816893636e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.893694368656723e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,7.307448686333373e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.893693641060965e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.000469314167276,287.44586181640625,294.1499938964844,287.54998779296875,285.6933288574219,288.5577392578125,287.5741577148437,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513718102127,6.2441602999285806e-09,0.0012513655237853,-0.0151629215106368,0.0,0.0,0.0,-0.0091655692085623,60.0,0.2904965579509735,-0.0,-1.0676579620394477e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.393183427164332e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.89147592918016e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.30581086827442e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.8914752015844e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,0.0004692089569289,287.4437866210937,294.1499938964844,287.54998779296875,285.69403076171875,288.54656982421875,287.5714416503906,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510910164564,6.217828918408941e-09,0.0012510848464444,-0.0150940008461475,0.0,0.0,0.0,-0.009152234531939,60.0,0.2902029454708099,-0.0,-1.0671788430727248e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,9.390986087964848e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.88916217465885e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,7.304101745830849e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,9.889161447063088e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,0.0004690991772804,287.4417419433594,294.1499938964844,287.54998779296875,285.6944885253906,288.5355224609375,287.5689697265625,287.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507979990914,6.190359336244455e-09,0.0012507918290793,-0.0150220990180969,0.0,0.0,0.0,-0.0091383224353194,60.0,0.2899110913276672,-0.0,-1.0666791183666646e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,9.3887145339977e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.886769839795306e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,7.302334415726364e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,9.886769112199544e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004689857014454,287.439697265625,294.1499938964844,287.54998779296875,285.6947631835937,288.5246276855469,287.56689453125,287.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504952028393,6.1619602753637545e-09,0.0012504890328273,-0.0149477645754814,0.0,0.0,0.0,-0.0091239400207996,60.0,0.2896223962306976,-0.0,-1.0661626248520409e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.386389137944208e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.884321480058134e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,7.300526340259239e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,9.884320752462372e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0004688695771619,287.43768310546875,294.1499938964844,287.54998779296875,285.6948547363281,288.51385498046875,287.5650329589844,287.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501853052526,6.132899077471165e-09,0.0012501791352406,-0.0148716978728771,0.0,0.0,0.0,-0.0091092213988304,60.0,0.2893364429473877,-0.0,-1.065634194219456e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.384027362102644e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.881834557745606e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,7.298689160961658e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.881833830149844e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0004687515902332,287.4356689453125,294.1499938964844,287.54998779296875,285.6947937011719,288.503173828125,287.5633850097656,287.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498704018071,6.103374250443494e-09,0.0012498643482103,-0.0147944167256355,0.0,0.0,0.0,-0.0090942690148949,60.0,0.2890530526638031,-0.0,-1.0650975212911365e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.38161465455778e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.879293793346731e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,7.29681269149296e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.879293065750971e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,0.0004686310712713,287.4337158203125,294.1499938964844,287.54998779296875,285.6945495605469,288.4926452636719,287.5619506835937,287.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495488626882,6.0732214812730945e-09,0.0012495426926761,-0.0147154908627271,0.0,0.0,0.0,-0.0090789981186389,60.0,0.2887729406356811,-0.0,-1.0645494796790445e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.379177208757028e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.876726835500448e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.294916576938704e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.876726107904688e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0004685093008447,287.4317321777344,294.1499938964844,287.54998779296875,285.69415283203125,288.48223876953125,287.5606384277344,287.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492238311097,6.042748079693183e-09,0.0012492177775129,-0.014635725878179,0.0,0.0,0.0,-0.0090635642409324,60.0,0.2884957194328308,-0.0,-1.0639958247793404e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.376715024700388e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.874133684206754e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,7.29300154489465e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.874132956610993e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,0.0004683863080572,287.4298095703125,294.1499938964844,287.54998779296875,285.6936340332031,288.471923828125,287.5595092773437,287.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488956563174,6.011972697450574e-09,0.0012488896027207,-0.0145551711320877,0.0,0.0,0.0,-0.0090479785576462,60.0,0.2882215082645416,-0.0,-1.0634367697548441e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.374235378345476e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,9.871523070614784e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,7.291073416126892e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.871522343019024e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,0.0004682624712586,287.4278869628906,294.1499938964844,287.54998779296875,285.6929626464844,288.46173095703125,287.5584716796875,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485651532188,5.980988149190125e-09,0.0012485592160373,-0.0144740678369998,0.0,0.0,0.0,-0.0090322867035865,60.0,0.2879508733749389,-0.0,-1.0628740909623957e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.371747000841424e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.868902270682156e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.289137283805758e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.868901543086396e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,0.0004681381396949,287.42596435546875,294.1499938964844,287.54998779296875,285.6921691894531,288.4516906738281,287.5575866699219,287.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482333695515,5.949881032307758e-09,0.0012482274323701,-0.0143926432356238,0.0,0.0,0.0,-0.0090165324509143,60.0,0.2876837253570556,-0.0,-1.0623093515960137e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
