time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349260,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.369249164592476e-05,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.86627273960039e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,7.287195330718532e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.866272012004627e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,0.0004680134006775,287.424072265625,294.1499938964844,287.54998779296875,285.6912536621094,288.4417419433594,287.5567932128906,287.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012479005381464,5.918667778104236e-09,0.001247894600965,-0.0143109401687979,0.0,0.0,0.0,-0.0090007241815328,60.0,0.2874196469783783,-0.0,-1.0617427648185185e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.366730228066444e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.86361992545426e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,7.285235915333033e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.863619197858498e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,0.0004678875557146,287.4222106933594,294.1499938964844,287.54998779296875,285.69024658203125,288.431884765625,287.5560607910156,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247564679943,5.887181409036657e-09,0.0012475588591769,-0.0142285227775573,0.0,0.0,0.0,-0.0089847780764102,60.0,0.2871586680412292,-0.0,-1.061171417404694e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.36418873607181e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.860943100648e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,7.283259037649259e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.86094237305224e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004677606048062,287.4203491210937,294.1499938964844,287.54998779296875,285.68914794921875,288.4221496582031,287.5554504394531,287.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472259113565,5.855417928302131e-09,0.0012472200905904,-0.0141453798860311,0.0,0.0,0.0,-0.0089686913415789,60.0,0.2869006395339966,-0.0,-1.060595238300266e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.361605771118776e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,9.85822334769182e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.281250145751983e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.858222620096058e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0004676315875258,287.41851806640625,294.1499938964844,287.54998779296875,285.6879577636719,288.4125366210937,287.55487060546875,287.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468816712498,5.8231361954597105e-09,0.0012468758504837,-0.0140608800575137,0.0,0.0,0.0,-0.0089523419737815,60.0,0.2866448760032654,-0.0,-1.0600097510859997e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.358974784845486e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,9.855452663032338e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,7.279203418875113e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,9.855451935436577e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0004675001546274,287.41668701171875,294.1499938964844,287.54998779296875,285.68670654296875,288.40301513671875,287.5543518066406,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465309118852,5.790251833559523e-09,0.0012465250911191,-0.0139748025685548,0.0,0.0,0.0,-0.0089356880635023,60.0,0.2863917052745819,-0.0,-1.0594135346764233e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,9.356291411677375e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.85262740869075e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,7.277116674231365e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.852626681094988e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,0.0004673661314882,287.4148864746094,294.1499938964844,287.54998779296875,285.68536376953125,288.39361572265625,287.5539245605469,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461734004318,5.7567230982158435e-09,0.0012461675796657,-0.0138870365917682,0.0,0.0,0.0,-0.0089187072589993,60.0,0.2861403524875641,-0.0,-1.0588058074745277e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.35354401008226e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.84973376034759e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,7.27497972548008e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.849733032751828e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004672288778237,287.4130859375,294.1499938964844,287.54998779296875,285.6839904785156,288.3843078613281,287.55352783203125,287.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458071578294,5.722388785045496e-09,0.0012458014534786,-0.0137971639633178,0.0,0.0,0.0,-0.0089013185352087,60.0,0.285890519618988,-0.0,-1.0581835852008228e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,9.350726759294048e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.846767352428289e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,7.272788207046688e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.846766624832526e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0004670881608035,287.41131591796875,294.1499938964844,287.54998779296875,285.6825866699219,288.3751220703125,287.5531616210937,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454317184165,5.6871818365777935e-09,0.0012454260140657,-0.0137050049379467,0.0,0.0,0.0,-0.0088834874331951,60.0,0.2856416702270508,-0.0,-1.0575458020412044e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,9.347844024887308e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.84373182291165e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,7.270546484505758e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.843731095315889e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0004669441550504,287.4095458984375,294.1499938964844,287.54998779296875,285.6811218261719,288.36602783203125,287.5528259277344,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450475478544,5.651160872588434e-09,0.0012450418435037,-0.013610715046525,0.0,0.0,0.0,-0.0088652446866035,60.0,0.2853938937187195,-0.0,-1.056893452755503e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.344881982542574e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.840611892286688e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,7.268242188729346e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,9.840611164690928e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728759765625,0.0,0.0,0.0004667961911763,287.4078063964844,294.1499938964844,287.54998779296875,285.6796569824219,288.3570251464844,287.55255126953125,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446526670828,5.614142484233753e-09,0.0012446470791473,-0.0135138146579265,0.0,0.0,0.0,-0.0088464971631765,60.0,0.2851465940475464,-0.0,-1.056223268847134e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.341836266685276e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.837405377766116e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,7.265873864525929e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,9.837404650170356e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,0.0004666440654546,287.4060974121094,294.1499938964844,287.54998779296875,285.6781616210937,288.34814453125,287.55230712890625,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442468432709,5.57609025619854e-09,0.0012442412553355,-0.0134142069146037,0.0,0.0,0.0,-0.00882722530514,60.0,0.2848998606204986,-0.0,-1.0555345397733623e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.338711970485748e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.834115189732984e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,7.263443694682792e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.834114462137222e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0004664879816118,287.4043884277344,294.1499938964844,287.54998779296875,285.6766662597656,288.33935546875,287.55206298828125,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438304256647,5.537047709225362e-09,0.0012438248377293,-0.0133120063692331,0.0,0.0,0.0,-0.0088074514642357,60.0,0.2846534550189972,-0.0,-1.054828118185469e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.335530921816826e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,9.830765338847414e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,7.26096986909397e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.830764611251652e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,0.0004663291038013,287.4027099609375,294.1499938964844,287.54998779296875,285.6751708984375,288.3306579589844,287.5518798828125,287.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243406557478,5.497304389479041e-09,0.0012434010859578,-0.0132079720497131,0.0,0.0,0.0,-0.0087873237207531,60.0,0.2844074070453644,-0.0,-1.0541093331539741e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.332258923677728e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.827319445321336e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.258424739120528e-05,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.827318717725576e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0004661656566895,287.4010314941406,294.1499938964844,287.54998779296875,285.6736755371094,288.3220520019531,287.5516662597656,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429704656824,5.456421536820244e-09,0.0012429649941623,-0.0131009528413414,0.0,0.0,0.0,-0.0087666176259517,60.0,0.2841613590717315,-0.0,-1.0533700844916893e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.328937449026851e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.823821892496198e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,7.255841774167493e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.823821892496198e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0004659997357521,287.3993530273437,294.1499938964844,287.54998779296875,285.6722412109375,288.3135681152344,287.551513671875,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425278546288,5.414923176516595e-09,0.001242522499524,-0.0129923233762383,0.0,0.0,0.0,-0.0087456014007329,60.0,0.2839154601097107,-0.0,-1.052620035579821e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.32554466999136e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.820248669711872e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.253202056745067e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,9.820247942116112e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0004658302350435,287.397705078125,294.1499938964844,287.54998779296875,285.6708068847656,288.30517578125,287.5513610839844,287.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420756975188,5.372526867830629e-09,0.001242070342414,-0.0128813423216342,0.0,0.0,0.0,-0.0087241297587752,60.0,0.2836700975894928,-0.0,-1.051853999456398e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.322106052422896e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.816628153203057e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,7.250528142321855e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.816627425607294e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,0.00046565849334,287.3960876464844,294.1499938964844,287.54998779296875,285.66943359375,288.296875,287.5512390136719,287.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416174868121,5.329565677669734e-09,0.0012416121317073,-0.0127688823267817,0.0,0.0,0.0,-0.0087023712694644,60.0,0.2834252119064331,-0.0,-1.051078086788948e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.318623051512986e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.812960342969744e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,7.247818575706333e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5571594238281,0.0,0.0,9.812959615373984e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004654844815377,287.3944702148437,294.1499938964844,287.54998779296875,285.6681213378906,288.2886657714844,287.5511169433594,287.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241153338924,5.286048043728897e-09,0.0012411479838192,-0.0126549648120999,0.0,0.0,0.0,-0.0086803315207362,60.0,0.2831808626651764,-0.0,-1.0502923686317445e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.315108763985336e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.80925906333141e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.245085726026446e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.80925906333141e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,0.0004653089563362,287.39288330078125,294.1499938964844,287.54998779296875,285.6668701171875,288.28057861328125,287.551025390625,287.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406850000843,5.242142275818651e-09,0.0012406797613948,-0.0125400302931666,0.0,0.0,0.0,-0.0086580952629446,60.0,0.2829374074935913,-0.0,-1.0494999003185512e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.31157628656365e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.80553959379904e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.24233832443133e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.805538866203278e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004651324998121,287.39129638671875,294.1499938964844,287.54998779296875,285.66571044921875,288.2725524902344,287.5509338378906,287.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402143329381,5.198011354679011e-09,0.0012402090942487,-0.0124245071783661,0.0,0.0,0.0,-0.0086357444524765,60.0,0.2826952040195465,-0.0,-1.048703737183132e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.30803216760978e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,9.801807755138724e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,7.239581464091316e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.801807027542964e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0004649554903153,287.3897399902344,294.1499938964844,287.54998779296875,285.66461181640625,288.2646484375,287.55084228515625,287.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397420359775,5.1537352163677505e-09,0.0012397369137033,-0.0123086031526327,0.0,0.0,0.0,-0.0086133209988474,60.0,0.2824540436267853,-0.0,-1.0479052292566848e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.304501145379618e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.798089013202116e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,7.236834790091962e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.798088285606354e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.0004647790628951,287.38818359375,294.1499938964844,287.54998779296875,285.66363525390625,288.2568054199219,287.55078125,287.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392714852467,5.109613621101516e-09,0.0012392663629725,-0.0121931033208966,0.0,0.0,0.0,-0.0085909757763147,60.0,0.2822147309780121,-0.0,-1.047109847718275e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.300977399107067e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,9.794378274818882e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,7.23409466445446e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.79437754722312e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,0.0004646030720323,287.3866271972656,294.1499938964844,287.54998779296875,285.6627197265625,288.24908447265625,287.5506896972656,287.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388018658384,5.065592834085919e-09,0.0012387968599796,-0.0120778661221265,0.0,0.0,0.0,-0.008568680845201,60.0,0.281976968050003,-0.0,-1.0463165267537988e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.297495853388682e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.790712647372855e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,7.231386553030461e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.790711919777097e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004644291766453,287.3851013183594,294.1499938964844,287.54998779296875,285.6619567871094,288.24139404296875,287.5506286621094,287.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383379507809,5.022098292783994e-09,0.0012383329449221,-0.0119640063494443,0.0,0.0,0.0,-0.0085466522723436,60.0,0.2817413806915283,-0.0,-1.0455330112790764e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.29405796341598e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,9.787091403268278e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,7.228712638607249e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.787091403268278e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,0.0004642574058379,287.38360595703125,294.1499938964844,287.54998779296875,285.66131591796875,288.2338256835937,287.55059814453125,287.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012378798564895,4.979141987604407e-09,0.0012378748506307,-0.0118515556678175,0.0,0.0,0.0,-0.0085248975083231,60.0,0.2815086245536804,-0.0,-1.0447595144569277e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.290684829466044e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.783540008356796e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.226088928291574e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.783539280761032e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,0.0004640889528673,287.3821105957031,294.1499938964844,287.54998779296875,285.6607971191406,288.2263488769531,287.550537109375,287.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237430376932,4.937004138838574e-09,0.0012374253710731,-0.0117412460967898,0.0,0.0,0.0,-0.0085035562515258,60.0,0.2812789380550384,-0.0,-1.0440009390322302e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.287388093071058e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.780067921383306e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,7.223524880828336e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.780067921383306e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,0.0004639242542907,287.3806457519531,294.1499938964844,287.54998779296875,285.6604309082031,288.2189636230469,287.55047607421875,287.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369910255074,4.8958130882681425e-09,0.0012369861360639,-0.0116334157064557,0.0,0.0,0.0,-0.0084826946258544,60.0,0.2810525894165039,-0.0,-1.0432597719045589e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,9.284199768444525e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,9.776710794540122e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,7.221045234473422e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,9.77671006694436e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,0.0004637649981305,287.379150390625,294.1499938964844,287.54998779296875,285.6601867675781,288.2116394042969,287.5504455566406,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365661095827,4.855977842055381e-09,0.0012365612201392,-0.0115291327238082,0.0,0.0,0.0,-0.0084625193849205,60.0,0.2808303833007812,-0.0,-1.042543189555545e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.281090751755984e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,9.7734373412095e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,7.218627433758229e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.77343661361374e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004636097000911,287.3777160644531,294.1499938964844,287.54998779296875,285.66015625,288.20440673828125,287.5504150390625,287.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361519038677,4.817138687940314e-09,0.0012361470144242,-0.0114274583756923,0.0,0.0,0.0,-0.0084428498521447,60.0,0.2806119620800018,-0.0,-1.0418447971005665e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.278121433453634e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.770309407031164e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,7.216317317215726e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.770309407031164e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,0.0004634613578673,287.37628173828125,294.1499938964844,287.54998779296875,285.6602783203125,288.197265625,287.5503845214844,287.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357560917735,4.780032369922082e-09,0.0012357513187453,-0.0113303195685148,0.0,0.0,0.0,-0.0084240566939115,60.0,0.2803981006145477,-0.0,-1.0411777395802346e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.275272896047682e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.76731098489836e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,7.214102515717968e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.767310257302596e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.000463319098344,287.3748474121094,294.1499938964844,287.54998779296875,285.6605834960937,288.190185546875,287.55035400390625,287.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235376461409,4.744447945626007e-09,0.0012353718047961,-0.0112371640279889,0.0,0.0,0.0,-0.0084060346707701,60.0,0.2801890969276428,-0.0,-1.0405383221723241e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.27259388845414e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.764488640939815e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,7.212017953861505e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,9.764488640939815e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,0.0004631852498278,287.3734436035156,294.1499938964844,287.54998779296875,285.6610717773437,288.1831970214844,287.5503234863281,287.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350194156169,4.710966283738571e-09,0.0012350146425887,-0.0111495144665241,0.0,0.0,0.0,-0.0083890780806541,60.0,0.2799848616123199,-0.0,-1.0399367766922297e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.270063310395926e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.761824185261504e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,7.21005053492263e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.761824185261504e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0004630588518921,287.3720397949219,294.1499938964844,287.54998779296875,285.6617736816406,288.17626953125,287.55029296875,287.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346821604296,4.679349352443296e-09,0.0012346775038167,-0.0110667450353503,0.0,0.0,0.0,-0.0083730649203062,60.0,0.2797872722148895,-0.0,-1.0393689819920837e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.267733548767863e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.759370732354e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,7.208238093880937e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.759370732354e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0004629424656741,287.3706359863281,294.1499938964844,287.54998779296875,285.6626892089844,288.16943359375,287.5502624511719,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234371564351,4.650233975667106e-09,0.0012343669077381,-0.0109905246645212,0.0,0.0,0.0,-0.0083583192899823,60.0,0.2795950770378113,-0.0,-1.038846235701385e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.265574044547976e-05,298.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,9.757096995599568e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,7.206558802863583e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.757096268003806e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,0.0004628346068784,287.3692626953125,294.1499938964844,287.54998779296875,285.6638488769531,288.16265869140625,287.5502319335937,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340837856754,4.623248450741357e-09,0.0012340791290625,-0.0109198791906237,0.0,0.0,0.0,-0.0083446521311998,60.0,0.2794103622436523,-0.0,-1.038361787664144e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.26361753954552e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.755036444403232e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,7.205036672530696e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.75503571680747e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0004627368762157,287.367919921875,294.1499938964844,287.54998779296875,285.66522216796875,288.1559753417969,287.5502319335937,287.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338228989392,4.598794678400964e-09,0.0012338183587417,-0.0108558610081672,0.0,0.0,0.0,-0.0083322674036026,60.0,0.2792319655418396,-0.0,-1.0379229564705385e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.261888772016393e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.753216727403924e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,7.203692075563595e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,9.753215999808162e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004626505251508,287.3665771484375,294.1499938964844,287.54998779296875,285.6668395996094,288.1493530273437,287.5502014160156,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335925130173,4.5771884060741286e-09,0.0012335879728198,-0.0107992989942431,0.0,0.0,0.0,-0.0083213252946734,60.0,0.279060959815979,-0.0,-1.0375352843539076e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.260401566280052e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,9.75165021372959e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,7.202535925898701e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.751649486133827e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004625762230716,287.365234375,294.1499938964844,287.54998779296875,285.6687316894531,288.142822265625,287.5502014160156,287.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333941413089,4.558596167214546e-09,0.0012333896011114,-0.0107506262138485,0.0,0.0,0.0,-0.0083119086921215,60.0,0.2788973450660705,-0.0,-1.0372017555937418e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.259129728889091e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.75031070993282e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,7.201546395663172e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.750309982337058e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.0004625126894097,287.3639221191406,294.1499938964844,287.54998779296875,285.6708679199219,288.1363525390625,287.5501708984375,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233224524185,4.5426888917177174e-09,0.0012332199839875,-0.0107089821249246,0.0,0.0,0.0,-0.008303852751851,60.0,0.2787415087223053,-0.0,-1.0369164726853344e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
