time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351600,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.258111822418869e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.74923896137625e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,7.200754043878987e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.749238233780488e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,0.0004624618450179,287.36260986328125,294.1499938964844,287.54998779296875,285.6732788085937,288.12994384765625,287.5501708984375,287.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330887839198,4.529954633625266e-09,0.0012330842437222,-0.0106756454333662,0.0,0.0,0.0,-0.0082974033430218,60.0,0.2785933017730713,-0.0,-1.0366881042500609e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.257360943593083e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.748448064783588e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,7.20017051207833e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.748447337187828e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0004624243301805,287.3612976074219,294.1499938964844,287.54998779296875,285.67596435546875,288.1236267089844,287.5501403808594,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329885503277,4.5205581500340494e-09,0.0012329840101301,-0.0106510464102029,0.0,0.0,0.0,-0.0082926442846655,60.0,0.2784540951251983,-0.0,-1.0365196345674121e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.256861812900752e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.747922740643844e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,7.199782703537494e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.747922013048084e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,0.0004623994173016,287.3600158691406,294.1499938964844,287.54998779296875,285.6789245605469,288.1173400878906,287.5501403808594,287.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329218443483,4.5143053739593605e-09,0.0012329173041507,-0.0106346765533089,0.0,0.0,0.0,-0.0082894777879118,60.0,0.2783224582672119,-0.0,-1.0364075819779829e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.256618068320675e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.747665899340063e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,7.199592801043764e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.747665171744302e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,0.0004623872519005,287.3587341308594,294.1499938964844,287.54998779296875,285.6821594238281,288.11114501953125,287.5501403808594,287.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328891316428,4.511238937965345e-09,0.0012328845914453,-0.0106266485527157,0.0,0.0,0.0,-0.0082879243418574,60.0,0.2782006859779358,-0.0,-1.0363526570245085e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.256608609575778e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.747656440595164e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,7.19958552508615e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.747655712999403e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0004623867862392,287.35748291015625,294.1499938964844,287.54998779296875,285.6856384277344,288.10504150390625,287.55010986328125,287.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328876182436,4.511099493953452e-09,0.0012328831944614,-0.0106262834742665,0.0,0.0,0.0,-0.0082878544926643,60.0,0.2780863046646118,-0.0,-1.0363502411792069e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.256829071091488e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.747888543643056e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.199757237685844e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.747887816047296e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,0.0004623977874871,287.3562316894531,294.1499938964844,287.54998779296875,285.6893615722656,288.0989685058594,287.55010986328125,287.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329168384894,4.513828422147981e-09,0.0012329122982919,-0.0106334276497364,0.0,0.0,0.0,-0.008289236575365,60.0,0.2779804170131683,-0.0,-1.036399197573701e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.257269994122908e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.748352749738842e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.200099935289472e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.74835202214308e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,0.0004624198190867,287.35498046875,294.1499938964844,287.54998779296875,285.6933288574219,288.0929870605469,287.55010986328125,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232975278981,4.519312479800419e-09,0.0012329708551988,-0.0106477849185466,0.0,0.0,0.0,-0.0082920137792825,60.0,0.2778821885585785,-0.0,-1.0364976077426037e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.2579226475209e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.74903960013762e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.200607797130942e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.74903960013762e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,0.0004624524153769,287.353759765625,294.1499938964844,287.54998779296875,285.697509765625,288.0870361328125,287.5500793457031,287.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330620083957,4.527437980073046e-09,0.0012330574681982,-0.0106690563261508,0.0,0.0,0.0,-0.0082961292937397,60.0,0.2777913808822632,-0.0,-1.0366434111119817e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.25880012800917e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,9.749963646754622e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,7.201289554359391e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.74996291915886e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0004624962166417,287.3525390625,294.1499938964844,287.54998779296875,285.701904296875,288.0811462402344,287.5500793457031,287.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331786565482,4.5383647950814066e-09,0.0012331741163507,-0.0106976628303527,0.0,0.0,0.0,-0.0083016641438007,60.0,0.2777062654495239,-0.0,-1.036839449852778e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.259818034479396e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.751035395311192e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,7.202081906143576e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,9.751035395311192e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,0.0004625470901373,287.351318359375,294.1499938964844,287.54998779296875,285.7064819335937,288.0753479003906,287.5500793457031,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333140475675,4.551058641055761e-09,0.0012333095073699,-0.0107308933511376,0.0,0.0,0.0,-0.0083080930635333,60.0,0.2776300311088562,-0.0,-1.0370672498538624e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.261047671316192e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.752330515766516e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,7.20303796697408e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.752329788170756e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.0004626084992196,287.3501281738281,294.1499938964844,287.54998779296875,285.7112731933594,288.0696105957031,287.5500793457031,287.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334776110947,4.566390821025834e-09,0.0012334730708971,-0.0107710314914584,0.0,0.0,0.0,-0.0083158584311604,60.0,0.2775598764419555,-0.0,-1.0373423720011489e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.262443927582352e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.753800986800344e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.204124267445877e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,9.75380025920458e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0004626782611012,287.34893798828125,294.1499938964844,287.54998779296875,285.7162475585937,288.0639343261719,287.5500793457031,287.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336634099483,4.583800894408796e-09,0.0012336587533354,-0.0108166094869375,0.0,0.0,0.0,-0.0083246761932969,60.0,0.2774946391582489,-0.0,-1.037654868696336e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.263990796171127e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.755429346114396e-05,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.205326983239502e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.755429346114396e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0004627555026672,287.3477783203125,294.1499938964844,287.54998779296875,285.7214050292969,288.05828857421875,287.550048828125,287.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233869115822,4.603091241506263e-09,0.0012338645756244,-0.010867110453546,0.0,0.0,0.0,-0.0083344457671046,60.0,0.2774352729320526,-0.0,-1.038001116171472e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.265708649763836e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.757238876773044e-05,298.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.206663576653227e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.757238149177284e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,0.0004628413298632,287.3465881347656,294.1499938964844,287.54998779296875,285.7267150878906,288.052734375,287.550048828125,287.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340978719294,4.624522986773627e-09,0.0012340932153165,-0.010923215188086,0.0,0.0,0.0,-0.0083453003317117,60.0,0.2773833274841308,-0.0,-1.0383858040086125e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.267548739444464e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.759176464285702e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,7.208094757515937e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.75917573668994e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,0.0004629332397598,287.345458984375,294.1499938964844,287.54998779296875,285.732177734375,288.0472412109375,287.550048828125,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343426933512,4.647474849406308e-09,0.0012343380367383,-0.0109833003953099,0.0,0.0,0.0,-0.0083569241687655,60.0,0.2773354053497314,-0.0,-1.0387979187953533e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.269526344724e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.76125884335488e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,7.209632894955575e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.76125884335488e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0004630320472642,287.34429931640625,294.1499938964844,287.54998779296875,285.73779296875,288.04180908203125,287.550048828125,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346059083938,4.672147113637948e-09,0.0012346012517809,-0.0110478894785046,0.0,0.0,0.0,-0.0083694197237491,60.0,0.2772928476333618,-0.0,-1.0392410132453733e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.271610178984702e-05,298.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.76345327217132e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,7.211253250716254e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.763452544575556e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0004631361225619,287.3431701660156,294.1499938964844,287.54998779296875,285.7435302734375,288.03643798828125,287.550048828125,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348832096904,4.698139655090472e-09,0.0012348784366622,-0.0111159346997737,0.0,0.0,0.0,-0.0083825848996639,60.0,0.2772542238235473,-0.0,-1.0397079108770413e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.2738053353969e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.765764843905345e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.212960190372542e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.765764116309585e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.0004632457566913,287.3420715332031,294.1499938964844,287.54998779296875,285.7493896484375,288.0311279296875,287.550048828125,287.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351752957329,4.725527524840345e-09,0.00123517063912,-0.0111876325681805,0.0,0.0,0.0,-0.0083964560180902,60.0,0.2772196531295776,-0.0,-1.0401999617215553e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.276091441279276e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.768171730684116e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,7.214738434413448e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.768171730684116e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.000463359960122,287.3409423828125,294.1499938964844,287.54998779296875,285.75537109375,288.0258483886719,287.550048828125,287.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354796053841,4.754049598432175e-09,0.0012354748323559,-0.0112622994929552,0.0,0.0,0.0,-0.0084109008312225,60.0,0.2771884500980377,-0.0,-1.0407125472511325e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.278456855099648e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.770663018571212e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,7.216578524094075e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.770663018571212e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004634781216736,287.33984375,294.1499938964844,287.54998779296875,285.7614440917969,288.0206298828125,287.5500183105469,287.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357945088297,4.783566875943279e-09,0.0012357897358015,-0.011339571326971,0.0,0.0,0.0,-0.0084258504211902,60.0,0.2771607637405395,-0.0,-1.0412431095119248e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.28089502849616e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,9.773230704013258e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,7.218474638648331e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.773229976417495e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,0.0004635999212041,287.3387451171875,294.1499938964844,287.54998779296875,285.7676086425781,288.0155029296875,287.5500183105469,287.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361190747469,4.813987874996428e-09,0.0012361141853034,-0.0114192096516489,0.0,0.0,0.0,-0.0084412582218647,60.0,0.2771356999874115,-0.0,-1.041790085309913e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.283396502723916e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.775864600669593e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,7.220420229714364e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,9.775863873073833e-05,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,0.0004637248639483,287.3376770019531,294.1499938964844,287.54998779296875,285.7738647460937,288.0104064941406,287.5500183105469,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364520225673,4.8451958001294315e-09,0.0012364471331238,-0.0115009061992168,0.0,0.0,0.0,-0.0084570636972785,60.0,0.2771137058734894,-0.0,-1.0423513430168897e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.285945270676166e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,9.778548701433464e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.222402928164229e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.778547973837703e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,0.0004638521932065,287.33660888671875,294.1499938964844,287.54998779296875,285.7802124023437,288.00537109375,287.5500183105469,287.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012367912568151,4.877001025249683e-09,0.0012367863673716,-0.0115841683000326,0.0,0.0,0.0,-0.008473171852529,60.0,0.2770938277244568,-0.0,-1.0429235430819973e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.28852750803344e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.781267726793884e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,7.224411092465743e-05,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.781266999198124e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,0.0004639811813831,287.3355407714844,294.1499938964844,287.54998779296875,285.7865905761719,288.0003662109375,287.5500183105469,287.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371350312605,4.909222806048774e-09,0.001237130141817,-0.0116685191169381,0.0,0.0,0.0,-0.008489491418004,60.0,0.2770757973194122,-0.0,-1.0435033459543774e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.291140304412691e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.784018766367808e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,7.226443267427385e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.784018766367808e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,0.0004641116829589,287.3345031738281,294.1499938964844,287.54998779296875,285.79302978515625,287.9954528808594,287.5500183105469,287.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374827638268,4.941822950854657e-09,0.0012374778743833,-0.0117538599297404,0.0,0.0,0.0,-0.0085060019046068,60.0,0.2770591676235199,-0.0,-1.0440901121455681e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.29377056309022e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.786788723431528e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,7.228489266708493e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.786788723431528e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0004642430867534,287.3334655761719,294.1499938964844,287.54998779296875,285.7995300292969,287.9905700683594,287.5500183105469,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012378329411149,4.974647360711515e-09,0.0012378280516713,-0.0118397874757647,0.0,0.0,0.0,-0.0085226260125637,60.0,0.2770439684391022,-0.0,-1.0446810705389e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.29640664253384e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.7895652288571e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,7.23053963156417e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.78956450126134e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004643747524823,287.3324279785156,294.1499938964844,287.54998779296875,285.8060607910156,287.9857482910156,287.5500183105469,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381839333102,5.007544601198788e-09,0.0012381789274513,-0.0119259059429168,0.0,0.0,0.0,-0.0085392873734235,60.0,0.2770296335220337,-0.0,-1.0452735210719768e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.299041266785936e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.792339551495388e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,7.232588541228324e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.792338823899628e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,0.0004645063600037,287.3314208984375,294.1499938964844,287.54998779296875,285.8126220703125,287.98095703125,287.5500183105469,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385345762595,5.040416528601099e-09,0.0012385295704007,-0.0120119582861661,0.0,0.0,0.0,-0.0085559366270899,60.0,0.2770158648490906,-0.0,-1.0458657584422329e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.301658428739756e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.79509568423964e-05,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,7.234623626573011e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.79509495664388e-05,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,0.0004646370944101,287.33038330078125,294.1499938964844,287.54998779296875,285.8191833496094,287.97625732421875,287.5500183105469,287.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388830073177,5.073073960915053e-09,0.0012388780014589,-0.012097449041903,0.0,0.0,0.0,-0.0085724759846925,60.0,0.2770022451877594,-0.0,-1.0464542299359893e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.30426685954444e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.797841630643234e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,7.236652163555846e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.797841630643234e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004647673631552,287.32940673828125,294.1499938964844,287.54998779296875,285.82574462890625,287.9715881347656,287.5500183105469,287.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392302742227,5.105619482748125e-09,0.0012392251519486,-0.0121826454997062,0.0,0.0,0.0,-0.0085889594629406,60.0,0.2769888043403625,-0.0,-1.047040854018633e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.306837455369532e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.800549014471473e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,7.238652324303985e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.80054828687571e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.000464895798359,287.3283996582031,294.1499938964844,287.54998779296875,285.8323059082031,287.9669494628906,287.5500183105469,287.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395724188536,5.1377000431784844e-09,0.0012395672965794,-0.0122666247189044,0.0,0.0,0.0,-0.0086052073165774,60.0,0.2769750356674194,-0.0,-1.0476192358055417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.309369488619268e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.80321565293707e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,7.240621926030144e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.803214925341308e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0004650222836062,287.3274230957031,294.1499938964844,287.54998779296875,285.8388366699219,287.9623718261719,287.5500183105469,287.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399095576256,5.169297434548525e-09,0.0012399043189361,-0.0123493401333689,0.0,0.0,0.0,-0.008621210232377,60.0,0.2769606113433838,-0.0,-1.048189091079621e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.31184840737842e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.805825538933276e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,7.242549327202141e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.805824811337516e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004651460913009,287.3264465332031,294.1499938964844,287.54998779296875,285.8453674316406,287.9578552246094,287.5500183105469,287.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402394786477,5.200223807122484e-09,0.0012402342399582,-0.0124302972108125,0.0,0.0,0.0,-0.0086368732154369,60.0,0.2769451737403869,-0.0,-1.0487469381814662e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.31429967749864e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.80840704869479e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.244456355692819e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.80840704869479e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0004652685602195,287.3254699707031,294.1499938964844,287.54998779296875,285.85186767578125,287.9533996582031,287.5500183105469,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405659072101,5.2308171127890554e-09,0.0012405606685206,-0.0125103825703263,0.0,0.0,0.0,-0.0086523676291108,60.0,0.2769290804862976,-0.0,-1.0492990298871518e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.316676732851192e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.81091070570983e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.246305176522583e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.810909978114069e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,0.0004653873038478,287.32452392578125,294.1499938964844,287.54998779296875,285.8583068847656,287.9489440917969,287.5500183105469,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408823240548,5.260477387025729e-09,0.00124087696895,-0.0125880260020494,0.0,0.0,0.0,-0.0086673898622393,60.0,0.2769118547439575,-0.0,-1.0498343527842736e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.318988304585218e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.813344513531774e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,7.248103065649047e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.813344513531774e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,0.0004655027587432,287.3235778808594,294.1499938964844,287.54998779296875,285.8646850585937,287.944580078125,287.5500183105469,287.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411900097504,5.289320093027072e-09,0.0012411846546456,-0.0126635283231735,0.0,0.0,0.0,-0.0086819976568222,60.0,0.2768927216529846,-0.0,-1.0503550385010385e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.321234392700715e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.815709199756384e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,7.249849295476452e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.815709199756384e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,0.0004656149540096,287.3226318359375,294.1499938964844,287.54998779296875,285.8710021972656,287.94024658203125,287.5500183105469,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414888478815,5.317340345811772e-09,0.001241483609192,-0.012736877426505,0.0,0.0,0.0,-0.0086961891502141,60.0,0.2768719792366028,-0.0,-1.0508610159831733e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.323402628069744e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.817992395255716e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,7.251535862451419e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,9.817992395255716e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004657232493627,287.3217163085937,294.1499938964844,287.54998779296875,285.87725830078125,287.9359436035156,287.5500183105469,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417774414643,5.344392928208208e-09,0.0012417722027748,-0.0128076942637562,0.0,0.0,0.0,-0.0087098907679319,60.0,0.2768493890762329,-0.0,-1.0513496562225556e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.325477003585549e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.820177365327254e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.253149669850245e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.820176637731493e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.000465826888103,287.3207702636719,294.1499938964844,287.54998779296875,285.8834228515625,287.9317321777344,287.5500183105469,287.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242053695023,5.370278444161158e-09,0.0012420483399182,-0.0128754545003175,0.0,0.0,0.0,-0.0087230009958148,60.0,0.2768245041370392,-0.0,-1.0518173354512329e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
