time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353940,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.327496809419245e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.82230485533364e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.254720549099147e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.82230412773788e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004659277910832,287.3198547363281,294.1499938964844,287.54998779296875,285.88946533203125,287.9275207519531,287.5500183105469,287.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423224980011,5.395480950909359e-09,0.0012423171428963,-0.0129414284601807,0.0,0.0,0.0,-0.0087357647716999,60.0,0.276797890663147,-0.0,-1.0522727222905814e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.32941256905906e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.824321750784291e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,7.256210665218532e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.824321750784291e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0004660234844777,287.3189697265625,294.1499938964844,287.54998779296875,285.8954467773437,287.92340087890625,287.5500183105469,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425775639712,5.419383608540329e-09,0.0012425720924511,-0.0130039975047111,0.0,0.0,0.0,-0.0087478710338473,60.0,0.2767689824104309,-0.0,-1.0527047322739237e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.331245382782072e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.826252062339336e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,7.25763602531515e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.826251334743574e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,0.0004661150160245,287.3180847167969,294.1499938964844,287.54998779296875,285.9012756347656,287.9192810058594,287.5500183105469,287.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428214540705,5.4422470974202505e-09,0.0012428159825503,-0.0130638470873236,0.0,0.0,0.0,-0.0087594501674175,60.0,0.2767376899719238,-0.0,-1.053118126037589e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.332959598395972e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.828056499827652e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.258968980750069e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.828056499827652e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0004662006394937,287.3171691894531,294.1499938964844,287.54998779296875,285.9070129394531,287.91522216796875,287.5500183105469,287.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430495116859,5.4636286606069015e-09,0.0012430441565811,-0.0131198167800903,0.0,0.0,0.0,-0.0087702795863151,60.0,0.2767038345336914,-0.0,-1.0535047323401161e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.3346148787532e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.829799819272012e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.260256097652018e-05,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.82979909167625e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,0.000466283323476,287.3163146972656,294.1499938964844,287.54998779296875,285.91259765625,287.91119384765625,287.5500183105469,287.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432698858901,5.484277032508089e-09,0.00124326441437,-0.0131738679483532,0.0,0.0,0.0,-0.0087807374075055,60.0,0.2766672074794769,-0.0,-1.053878122547758e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.336150833405554e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.831417264649644e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.261450809892267e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.831416537053884e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0004663600411731,287.3154296875,294.1499938964844,287.54998779296875,285.9180603027344,287.9072265625,287.54998779296875,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434741947799,5.5034359291994406e-09,0.0012434687232598,-0.0132240196689963,0.0,0.0,0.0,-0.0087904408574104,60.0,0.2766279280185699,-0.0,-1.054224654239988e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.337593655800448e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.832937212195247e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,7.262573490152135e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.832936484599486e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0004664321313612,287.3145751953125,294.1499938964844,287.54998779296875,285.92333984375,287.9033203125,287.54998779296875,287.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243666280061,5.521438417588342e-09,0.0012436608085408,-0.0132711445912718,0.0,0.0,0.0,-0.0087995585054159,60.0,0.2765859067440033,-0.0,-1.0545503670300604e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.338927338831128e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.834340744419023e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,7.263610314112157e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.834340744419023e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,0.0004664987209253,287.313720703125,294.1499938964844,287.54998779296875,285.9284973144531,287.8994140625,287.54998779296875,287.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438436970114,5.538067338051178e-09,0.0012438382254913,-0.0133146736770868,0.0,0.0,0.0,-0.0088079804554581,60.0,0.2765410542488098,-0.0,-1.0548512108243813e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.340154065284878e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.835632954491302e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,7.264564919751137e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.83563222689554e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,0.0004665600135922,287.3128662109375,294.1499938964844,287.54998779296875,285.9334411621094,287.89556884765625,287.54998779296875,287.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440070277079,5.553368431776562e-09,0.0012440014397725,-0.0133547261357307,0.0,0.0,0.0,-0.0088157299906015,60.0,0.2764931917190552,-0.0,-1.055128109328507e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.34125346248038e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.83679128694348e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,7.265419844770804e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.83679055934772e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004666149616241,287.3120422363281,294.1499938964844,287.54998779296875,285.938232421875,287.89178466796875,287.54998779296875,287.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441532453522,5.567082350665942e-09,0.001244147773832,-0.0133906248956918,0.0,0.0,0.0,-0.008822675794363,60.0,0.2764419019222259,-0.0,-1.0553763729603817e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.342275006929412e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.837865945883097e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,7.266214379342273e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.837865945883097e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004666659515351,287.31121826171875,294.1499938964844,287.54998779296875,285.9428100585937,287.8880310058594,287.54998779296875,287.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442891020327,5.579814388312343e-09,0.0012442835140973,-0.013423953205347,0.0,0.0,0.0,-0.0088291242718696,60.0,0.2763879895210266,-0.0,-1.0556068019695888e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.343164128949866e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.838803089223802e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,7.266906322911382e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.83880236162804e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0004667103930842,287.3103942871094,294.1499938964844,287.54998779296875,285.9472045898437,287.8843078613281,287.54998779296875,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244407496415,5.590902407703879e-09,0.0012444019084796,-0.0134529769420623,0.0,0.0,0.0,-0.0088347401469945,60.0,0.276330828666687,-0.0,-1.0558075302924409e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.34394629439339e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.839626000029966e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.267514592967927e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.839626000029966e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,0.0004667494504246,287.3095703125,294.1499938964844,287.54998779296875,285.9513854980469,287.880615234375,287.54998779296875,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445114552974,5.600648389503249e-09,0.001244505867362,-0.0134784886613488,0.0,0.0,0.0,-0.00883967615664,60.0,0.2762704193592071,-0.0,-1.0559840291080037e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.344585123471916e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.840299026109278e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.268011540872976e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.840299026109278e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,0.0004667813773266,287.30877685546875,294.1499938964844,287.54998779296875,285.955322265625,287.8769836425781,287.54998779296875,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445964384824,5.60861135312507e-09,0.0012445908505469,-0.0134993335232138,0.0,0.0,0.0,-0.0088437097147107,60.0,0.276206761598587,-0.0,-1.0561281982290893e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.345128637505697e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.840871643973514e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.26843427401036e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.840870916377752e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0004668085020966,287.3079833984375,294.1499938964844,287.54998779296875,285.95904541015625,287.8733825683594,287.54998779296875,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446686159819,5.615377052237136e-09,0.0012446630280464,-0.0135170426219701,0.0,0.0,0.0,-0.0088471360504627,60.0,0.2761392891407013,-0.0,-1.0562506957967345e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.345528815174477e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.841292921919376e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,7.268744957400486e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.841292194323614e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0004668284964282,287.30718994140625,294.1499938964844,287.54998779296875,285.9625549316406,287.8698425292969,287.54998779296875,287.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244721817784,5.6203575127256045e-09,0.0012447161134332,-0.0135300802066922,0.0,0.0,0.0,-0.0088496590033173,60.0,0.2760683000087738,-0.0,-1.056340934724176e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.34580893954262e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.841588325798512e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.268963236128911e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.84158759820275e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0004668425244744,287.306396484375,294.1499938964844,287.54998779296875,285.9657897949219,287.8663024902344,287.54998779296875,287.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447589542716,5.623840504398458e-09,0.0012447533663362,-0.0135391969233751,0.0,0.0,0.0,-0.0088514229282736,60.0,0.2759937942028045,-0.0,-1.0564040309191117e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.345944999950008e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.841731662163512e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,7.269069465110078e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.84173093456775e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,0.0004668493056669,287.3056335449219,294.1499938964844,287.54998779296875,285.96875,287.8628234863281,287.54998779296875,287.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447768822312,5.62552360250379e-09,0.0012447712942957,-0.0135436030104756,0.0,0.0,0.0,-0.0088522750884294,60.0,0.2759154140949249,-0.0,-1.0564345132024756e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.345940634375438e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.84172656899318e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.269065827131271e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.84172584139742e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004668490728363,287.30487060546875,294.1499938964844,287.54998779296875,285.9714660644531,287.859375,287.54998779296875,287.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447761837393,5.625447219159696e-09,0.0012447704793885,-0.013543402776122,0.0,0.0,0.0,-0.0088522369042038,60.0,0.2758330702781677,-0.0,-1.0564331631712777e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.34577765292488e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.841554856393486e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,7.268938497873023e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.841554128797723e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0004668409237638,287.3041076660156,294.1499938964844,287.54998779296875,285.973876953125,287.8559875488281,287.54998779296875,287.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447542976588,5.623394638831769e-09,0.0012447487097233,-0.0135380299761891,0.0,0.0,0.0,-0.0088511975482106,60.0,0.275746613740921,-0.0,-1.0563960728404709e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.345488069811836e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.84124926617369e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,7.268712943186983e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.84124926617369e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,0.00046682645916,287.3033447265625,294.1499938964844,287.54998779296875,285.9760131835937,287.85260009765625,287.54998779296875,287.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447155313566,5.619759324559936e-09,0.0012447099434211,-0.0135285146534442,0.0,0.0,0.0,-0.0088493563234806,60.0,0.2756560742855072,-0.0,-1.0563302765831396e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.345023863716052e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.84076104941778e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,7.26835205568932e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.840760321822016e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004668032634072,287.3026123046875,294.1499938964844,287.54998779296875,285.97784423828125,287.8492736816406,287.54998779296875,287.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446535984054,5.6139475290706295e-09,0.0012446480104699,-0.0135133005678653,0.0,0.0,0.0,-0.0088464133441448,60.0,0.2755617797374725,-0.0,-1.056225116258247e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.34444324229844e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.840149141382426e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.26790094631724e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.840149141382426e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.000466774275992,287.3018798828125,294.1499938964844,287.54998779296875,285.9791564941406,287.8459777832031,287.54998779296875,287.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244576065801,5.606683117775901e-09,0.0012445704778656,-0.0134942857548594,0.0,0.0,0.0,-0.0088427336886525,60.0,0.2754621803760528,-0.0,-1.056093594797858e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.343784768134356e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.839456470217556e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.267388718901202e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.839455742621794e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004667413886636,287.3011474609375,294.1499938964844,287.54998779296875,285.97967529296875,287.8427124023437,287.54998779296875,287.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444882886484,5.598450147914491e-09,0.0012444827007129,-0.0134727340191602,0.0,0.0,0.0,-0.0088385641574859,60.0,0.2753596305847168,-0.0,-1.0559445939861689e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.343060082755984e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.838693222263828e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.266824832186103e-05,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.838692494668068e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004667051834985,287.3004150390625,294.1499938964844,287.54998779296875,285.9794921875,287.8394775390625,287.54998779296875,287.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443916639313,5.589384066695402e-09,0.0012443860759958,-0.0134490020573139,0.0,0.0,0.0,-0.0088339727371931,60.0,0.2752541899681091,-0.0,-1.055780529668482e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.34226336539723e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.837853576755153e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.266205648193136e-05,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.837853576755153e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0004666653985623,287.2997131347656,294.1499938964844,287.54998779296875,285.9786071777344,287.8363037109375,287.54998779296875,287.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442853767424,5.579416928469527e-09,0.001244279788807,-0.0134229119867086,0.0,0.0,0.0,-0.0088289249688386,60.0,0.2751466631889343,-0.0,-1.055600193922146e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.34139170567505e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.836936078500004e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.265527528943494e-05,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.836936078500004e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,0.0004666218592319,287.29901123046875,294.1499938964844,287.54998779296875,285.9770202636719,287.8331298828125,287.54998779296875,287.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441690778359,5.5685194233490165e-09,0.0012441636063158,-0.0133943865075707,0.0,0.0,0.0,-0.0088234059512615,60.0,0.2750363349914551,-0.0,-1.055402947258699e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.340456017525868e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.83595018624328e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.264799205586314e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.83595018624328e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0004665750893764,287.2983093261719,294.1499938964844,287.54998779296875,285.9748229980469,287.8300170898437,287.54998779296875,287.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440442806109,5.556816340401838e-09,0.0012440388090908,-0.0133637515828013,0.0,0.0,0.0,-0.0088174790143966,60.0,0.2749239802360534,-0.0,-1.0551912055234425e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.339451935375108e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.8348937171977e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.264018495334312e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.83489298960194e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0004665249434765,287.297607421875,294.1499938964844,287.54998779296875,285.97198486328125,287.8269348144531,287.54998779296875,287.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439105194061,5.544268155688313e-09,0.0012439049314707,-0.0133309038355946,0.0,0.0,0.0,-0.0088111236691474,60.0,0.2748095989227295,-0.0,-1.0549641871193673e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.338384552393109e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.83376958174631e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.263188308570534e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.833768854150549e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0004664716252591,287.2969055175781,294.1499938964844,287.54998779296875,285.96856689453125,287.8238830566406,287.54998779296875,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437681434676,5.5309246071999504e-09,0.0012437626719474,-0.0132959755137562,0.0,0.0,0.0,-0.008804365992546,60.0,0.274693489074707,-0.0,-1.0547228157520297e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.337248047813772e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,9.832572686718775e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.262304279720411e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.832571959123015e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004664148727897,287.2962341308594,294.1499938964844,287.54998779296875,285.964599609375,287.82086181640625,287.54998779296875,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436166871339,5.516717749287636e-09,0.0012436110991984,-0.0132587868720293,0.0,0.0,0.0,-0.0087971715256571,60.0,0.2745749652385711,-0.0,-1.054465812444505e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.33605115278624e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.83131249086e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.261373684741557e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.83131176326424e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0004663550935219,287.2955627441406,294.1499938964844,287.54998779296875,285.9600830078125,287.81787109375,287.54998779296875,287.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434570817276,5.501761712878306e-09,0.0012434516102075,-0.0132196368649601,0.0,0.0,0.0,-0.0087895961478352,60.0,0.2744547724723816,-0.0,-1.0541953088250013e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.334790956927463e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.829985356191172e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.260393613250926e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.829985356191172e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0004662921419367,287.2948913574219,294.1499938964844,287.54998779296875,285.9550476074219,287.81494140625,287.54998779296875,287.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432890944182,5.4860112008725545e-09,0.0012432836228981,-0.0131784062832593,0.0,0.0,0.0,-0.0087816193699836,60.0,0.2743324637413025,-0.0,-1.0539105232965085e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.33347109821625e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.828595648286864e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.259366975631565e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.828594920691104e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0004662261926569,287.29425048828125,294.1499938964844,287.54998779296875,285.9495544433594,287.81201171875,287.54998779296875,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243113190867,5.469514618994253e-09,0.0012431077193468,-0.0131352236494421,0.0,0.0,0.0,-0.0087732644751667,60.0,0.2742085456848144,-0.0,-1.0536122374560365e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.33209012146108e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.827141184359788e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,7.258293044287711e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.827141184359788e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004661572165787,287.2935791015625,294.1499938964844,287.54998779296875,285.943603515625,287.80914306640625,287.54998779296875,287.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429291382431,5.4522577563886915e-09,0.001242923666723,-0.013090050779283,0.0,0.0,0.0,-0.0087645249441266,60.0,0.274082601070404,-0.0,-1.0533002381407641e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.330651664640754e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.825626329984516e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.25717400200665e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.825626329984516e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004660853592213,287.2929382324219,294.1499938964844,287.54998779296875,285.9372253417969,287.8062744140625,287.54998779296875,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427374022081,5.434282801530799e-09,0.001242731930688,-0.0130429975688457,0.0,0.0,0.0,-0.0087554212659597,60.0,0.2739550769329071,-0.0,-1.052975306947701e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.32915645535104e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.824051812756808e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,7.256011303979903e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.824051812756808e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.0004660106787923,287.29229736328125,294.1499938964844,287.54998779296875,285.93048095703125,287.803466796875,287.54998779296875,287.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425380991771,5.415597748026357e-09,0.0012425327440723,-0.012994086369872,0.0,0.0,0.0,-0.008745958097279,60.0,0.2738256752490997,-0.0,-1.0526375859853945e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126892089844,0.0,0.0,9.327605948783456e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.822419087868184e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,7.254804950207472e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.822419087868184e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0004659332334995,287.2916564941406,294.1499938964844,287.54998779296875,285.92333984375,287.8006896972656,287.54998779296875,287.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423314619809,5.396224356246648e-09,0.0012423261068761,-0.0129433730617165,0.0,0.0,0.0,-0.0087361466139554,60.0,0.2736946642398834,-0.0,-1.0522875015794853e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.326002327725293e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.820730338105932e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.253557851072401e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.82072961051017e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0004658531106542,287.2910461425781,294.1499938964844,287.54998779296875,285.9158630371094,287.79791259765625,287.54998779296875,287.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124211772345,5.376183498384535e-09,0.0012421123683452,-0.0128909116610884,0.0,0.0,0.0,-0.0087259970605373,60.0,0.2735620737075805,-0.0,-1.051925409001342e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
