time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356280,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.324346319772304e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.818986291065812e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.25227000657469e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.818986291065812e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,0.0004657703975681,287.2904357910156,294.1499938964844,287.54998779296875,285.9080810546875,287.7951965332031,287.54998779296875,287.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418969999998,5.3554924939192006e-09,0.001241891644895,-0.0128367478027939,0.0,0.0,0.0,-0.0087155178189277,60.0,0.2734280526638031,-0.0,-1.0515516635223321e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.3226415629033e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.817191312322392e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.250944327097386e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.817191312322392e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0004656852397602,287.2898254394531,294.1499938964844,287.54998779296875,285.9000244140625,287.7925109863281,287.54998779296875,287.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416698737069,5.334195751771631e-09,0.0012416645186021,-0.0127809988334774,0.0,0.0,0.0,-0.0087047312408685,60.0,0.2732923626899719,-0.0,-1.0511669756851917e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.320888057118282e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.815344674279912e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.249580085044727e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.815344674279912e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0004655976663343,287.2892150878906,294.1499938964844,287.54998779296875,285.8916931152344,287.7898254394531,287.54998779296875,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241436228156,5.312287054692888e-09,0.0012414308730512,-0.0127236489206552,0.0,0.0,0.0,-0.0086936363950371,60.0,0.2731553614139557,-0.0,-1.0507713454899205e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.3190923507791e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.813453652895988e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.248183101182804e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.813452925300226e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.000465507939225,287.2886047363281,294.1499938964844,287.54998779296875,285.8831481933594,287.7872009277344,287.54998779296875,287.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411968782544,5.289847226919164e-09,0.0012411915231496,-0.0126649076119065,0.0,0.0,0.0,-0.0086822714656591,60.0,0.2730168998241424,-0.0,-1.05036619402199e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.317250805906951e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.811514610191809e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,7.246751192724332e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.811514610191809e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004654159711208,287.2880249023437,294.1499938964844,287.54998779296875,285.8743896484375,287.7846069335937,287.54998779296875,287.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240951474756,5.266846958562611e-09,0.0012409462360665,-0.0126046985387802,0.0,0.0,0.0,-0.0086706224828958,60.0,0.2728772461414337,-0.0,-1.0499510239014853e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.315372881246732e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.809537004912272e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,7.245290908031166e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.809537004912272e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004653221694752,287.28741455078125,294.1499938964844,287.54998779296875,285.865478515625,287.7820129394531,287.54998779296875,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407012982293,5.243385281517021e-09,0.0012406960595399,-0.0125432815402746,0.0,0.0,0.0,-0.0086587397381663,60.0,0.2727363407611847,-0.0,-1.0495276114852461e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.313455666415392e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.807517926674336e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.243799336720258e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.807517926674336e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004652263887692,287.2868347167969,294.1499938964844,287.54998779296875,285.8564147949219,287.77947998046875,287.54998779296875,287.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404457665979,5.219431109537709e-09,0.0012404405279085,-0.0124805755913257,0.0,0.0,0.0,-0.0086466083303093,60.0,0.2725943624973297,-0.0,-1.049095388339083e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.311507892562076e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.80546756181866e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,7.242284482344985e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.805466834222898e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.000465129094664,287.2862548828125,294.1499938964844,287.54998779296875,285.84722900390625,287.7769470214844,287.54998779296875,287.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401861604303,5.195099017640814e-09,0.0012401810381561,-0.0124168805778026,0.0,0.0,0.0,-0.008634285070002,60.0,0.2724513411521911,-0.0,-1.0486564150369305e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.30952883209102e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.803382999962196e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.240744889713824e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.803382272366434e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0004650302289519,287.28570556640625,294.1499938964844,287.54998779296875,285.83795166015625,287.77447509765625,287.54998779296875,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399224797263,5.170370354079523e-09,0.0012399172410368,-0.0123521471396088,0.0,0.0,0.0,-0.0086217606440186,60.0,0.272307425737381,-0.0,-1.048210407361694e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.307522850576788e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.801270789466798e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,7.239184924401343e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.801270789466798e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004649300535675,287.2851257324219,294.1499938964844,287.54998779296875,285.82861328125,287.7720031738281,287.54998779296875,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396551901474,5.1453152849489925e-09,0.0012396500678732,-0.0122865596786141,0.0,0.0,0.0,-0.0086090713739395,60.0,0.2721626758575439,-0.0,-1.047758573236024e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,9.305492858402432e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.799133113119753e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.237606041599065e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.799133113119753e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004648286558222,287.2845764160156,294.1499938964844,287.54998779296875,285.8192749023437,287.7695617675781,287.54998779296875,287.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393846409395,5.119955126531295e-09,0.0012393795186653,-0.0122201712802052,0.0,0.0,0.0,-0.0085962275043129,60.0,0.2720172107219696,-0.0,-1.0473013389855625e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.303448314312844e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.796980157261714e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.236016244860366e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.796979429665952e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004647265013772,287.2840270996094,294.1499938964844,287.54998779296875,285.8099060058594,287.7671813964844,287.54998779296875,287.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391122290864,5.094411559269929e-09,0.0012391071068122,-0.0121533051133155,0.0,0.0,0.0,-0.0085832914337515,60.0,0.2718712091445923,-0.0,-1.04684090729279e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.301387035520749e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.794809739105403e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.2344126238022e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.794809011509642e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,0.0004646235611289,287.2834777832031,294.1499938964844,287.54998779296875,285.8005676269531,287.7648010253906,287.54998779296875,287.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388376053422,5.068663710972032e-09,0.0012388324830681,-0.0120859015733003,0.0,0.0,0.0,-0.0085702510550618,60.0,0.2717247605323791,-0.0,-1.0463769228863384e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.299316297983752e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.792628407012673e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.23280172678642e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,9.792628407012673e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004645200970117,287.282958984375,294.1499938964844,287.54998779296875,285.7912902832031,287.762451171875,287.54998779296875,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385615846142,5.042789297249328e-09,0.0012385565787553,-0.0120181683450937,0.0,0.0,0.0,-0.0085571464151144,60.0,0.271577924489975,-0.0,-1.0459107357974062e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.297241922467948e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.790444164536892e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,7.231188646983355e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.790444164536892e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004644164873752,287.28240966796875,294.1499938964844,287.54998779296875,285.7820739746094,287.7601318359375,287.54998779296875,287.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382852146402,5.016879356389836e-09,0.0012382802087813,-0.011950341053307,0.0,0.0,0.0,-0.008544024080038,60.0,0.2714309990406036,-0.0,-1.045444051328559e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.295161726186052e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.788254101295024e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.229571201605722e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.788253373699264e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0004643125867005,287.2818908691406,294.1499938964844,287.54998779296875,285.7729797363281,287.7578430175781,287.54998779296875,287.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380080297589,4.9908943644538795e-09,0.0012380030239,-0.0118823181837797,0.0,0.0,0.0,-0.0085308635607361,60.0,0.2712838649749756,-0.0,-1.0449760878827877e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.293090261053294e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.786072769202292e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.227959576994181e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.78607204160653e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004642091225832,287.2813720703125,294.1499938964844,287.54998779296875,285.7640380859375,287.75555419921875,287.54998779296875,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377320090308,4.965018174374336e-09,0.001237727003172,-0.0118145793676376,0.0,0.0,0.0,-0.0085177589207887,60.0,0.2711368799209595,-0.0,-1.0445101850109496e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.291024616686629e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.78389653027989e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,7.226353045552969e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.78389653027989e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0004641058912966,287.2808532714844,294.1499938964844,287.54998779296875,285.7552490234375,287.7532958984375,287.54998779296875,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374566867947,4.93920859767627e-09,0.0012374517973512,-0.0117470137774944,0.0,0.0,0.0,-0.0085046868771314,60.0,0.2709900438785553,-0.0,-1.044045561116036e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.28897425183095e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.781738481251524e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.22475815564394e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.78173775365576e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.000464003504021,287.28033447265625,294.1499938964844,287.54998779296875,285.7466735839844,287.7510681152344,287.54998779296875,287.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371835764497,4.913600637479476e-09,0.0012371786870062,-0.0116799771785736,0.0,0.0,0.0,-0.0084917172789573,60.0,0.2708435952663421,-0.0,-1.043584703097622e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.286944259656592e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.779600077308714e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,7.223179272841662e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.779599349712952e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,0.0004639020771719,287.2798156738281,294.1499938964844,287.54998779296875,285.73828125,287.7488708496094,287.54998779296875,287.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369130272418,4.88823514999126e-09,0.0012369081377983,-0.0116135738790035,0.0,0.0,0.0,-0.0084788706153631,60.0,0.2706976532936096,-0.0,-1.0431283214984433e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.284944098908454e-05,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.777493687579408e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,7.22162367310375e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.777492959983648e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,0.0004638021637219,287.2793273925781,294.1499938964844,287.54998779296875,285.73016357421875,287.7467041015625,287.54998779296875,287.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366464361548,4.863248470599046e-09,0.0012366416631266,-0.0115481633692979,0.0,0.0,0.0,-0.0084662158042192,60.0,0.2705525457859039,-0.0,-1.0426788321638017e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.282962855650112e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.775407670531422e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.220082625281066e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.77540694293566e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004637032106984,287.2788391113281,294.1499938964844,287.54998779296875,285.72235107421875,287.7445678710937,287.54998779296875,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363825226202,4.838501155290942e-09,0.0012363776331767,-0.0114833787083625,0.0,0.0,0.0,-0.0084536829963326,60.0,0.2704080641269684,-0.0,-1.0422337481941213e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.281028906116262e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.773371129995212e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,7.218578684842214e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.77337040239945e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004636066150851,287.2783508300781,294.1499938964844,287.54998779296875,285.7148132324219,287.742431640625,287.54998779296875,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361247790977,4.814342702275097e-09,0.0012361200060695,-0.0114201372489333,0.0,0.0,0.0,-0.0084414472803473,60.0,0.270264595746994,-0.0,-1.0417993223654777e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.279125515604392e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.771366603672504e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,7.217098027467728e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.771365876076744e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004635115037672,287.2778625488281,294.1499938964844,287.54998779296875,285.7076416015625,287.7403259277344,287.54998779296875,287.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358711101114,4.790561280998418e-09,0.0012358663370832,-0.0113578801974654,0.0,0.0,0.0,-0.0084294034168124,60.0,0.2701223790645599,-0.0,-1.0413717888013708e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.277275239583103e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.769418102223426e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.215658843051642e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.769417374627663e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0004634190991055,287.2773742675781,294.1499938964844,287.54998779296875,285.7008056640625,287.7382507324219,287.54998779296875,287.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356245424598,4.7674473258041425e-09,0.0012356197694316,-0.0112973703071475,0.0,0.0,0.0,-0.0084176966920495,60.0,0.2699814736843109,-0.0,-1.040956334463772e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.275474440073594e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.767521260073408e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,7.214258221210912e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.767521260073408e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004633291391655,287.2768859863281,294.1499938964844,287.54998779296875,285.69439697265625,287.7361755371094,287.54998779296875,287.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353846104815,4.7449497664331375e-09,0.0012353798374533,-0.0112384753301739,0.0,0.0,0.0,-0.0084063028916716,60.0,0.2698416709899902,-0.0,-1.0405520356471245e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.273731120629236e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.76568553596735e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.212901982711628e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.76568553596735e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0004632420605048,287.27642822265625,294.1499938964844,287.54998779296875,285.6883850097656,287.734130859375,287.54998779296875,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351522454991,4.7231711874928806e-09,0.0012351475888863,-0.0111814616248011,0.0,0.0,0.0,-0.0083952723070979,60.0,0.2697035074234009,-0.0,-1.0401607397625413e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.272056195186452e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.763921843841672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,7.211599586298689e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.763921843841672e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004631583869922,287.2759704589844,294.1499938964844,287.54998779296875,285.6828308105469,287.7321472167969,287.54998779296875,287.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349290773272,4.702245703924745e-09,0.0012349244207143,-0.0111266821622848,0.0,0.0,0.0,-0.0083846747875213,60.0,0.2695680260658264,-0.0,-1.0397848626553241e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.270453301724046e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.762234549270944e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.21035321475938e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,9.76223382167518e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004630783223547,287.2755126953125,294.1499938964844,287.54998779296875,285.6777648925781,287.73016357421875,287.54998779296875,287.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234715571627,4.682224385987865e-09,0.0012347107985988,-0.0110742691904306,0.0,0.0,0.0,-0.0083745345473289,60.0,0.2694346010684967,-0.0,-1.039425256976756e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.2689209850505e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.760620741872116e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,7.209161412902176e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,9.760620741872116e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0004630017792806,287.2750549316406,294.1499938964844,287.54998779296875,285.6732177734375,287.7281799316406,287.54998779296875,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345113791525,4.663080588329649e-09,0.0012345067225396,-0.0110241528600454,0.0,0.0,0.0,-0.0083648394793272,60.0,0.2693031430244446,-0.0,-1.0390814964011953e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.267472341889516e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.759095701156184e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.20803436706774e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.759094973560424e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.000462929427158,287.27459716796875,294.1499938964844,287.54998779296875,285.669189453125,287.72625732421875,287.54998779296875,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343182461336,4.644983064849839e-09,0.0012343135895207,-0.0109767755493521,0.0,0.0,0.0,-0.0083556734025478,60.0,0.2691738903522491,-0.0,-1.0387564941538585e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.266097185900436e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.757647785590962e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.206964801298454e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.7576470579952e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004628607421182,287.274169921875,294.1499938964844,287.54998779296875,285.6657409667969,287.7243347167969,287.54998779296875,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234135008417,4.627802141499161e-09,0.0012341303518041,-0.0109317982569336,0.0,0.0,0.0,-0.0083469720557332,60.0,0.2690469026565552,-0.0,-1.0384481186065386e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.264825348509476e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.756307554198428e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,7.205975271062925e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.756307554198428e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004627972084563,287.2737121582031,294.1499938964844,287.54998779296875,285.6628723144531,287.7224426269531,287.54998779296875,287.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339653912931,4.611905524143367e-09,0.0012339608510956,-0.0108901821076869,0.0,0.0,0.0,-0.0083389207720756,60.0,0.2689225971698761,-0.0,-1.0381627646438576e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.263650281354784e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.755070641404018e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.205061410786584e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.755069913808256e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004627385060302,287.2732849121094,294.1499938964844,287.54998779296875,285.66064453125,287.7205505371094,287.54998779296875,287.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338088126853,4.5972226025980945e-09,0.0012338042724877,-0.0108517445623874,0.0,0.0,0.0,-0.0083314850926399,60.0,0.2688014209270477,-0.0,-1.037899224343164e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.26257998798974e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.75394286797382e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.204229041235521e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.75394286797382e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004626850422937,287.2728576660156,294.1499938964844,287.54998779296875,285.6590576171875,287.7186889648437,287.54998779296875,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336660875007,4.583845747418991e-09,0.0012336615473031,-0.0108167240396142,0.0,0.0,0.0,-0.0083247097209095,60.0,0.2686831057071686,-0.0,-1.0376592030070245e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.261592640541494e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.752903861226514e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.203461427707225e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.752903861226514e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004626357404049,287.2724304199219,294.1499938964844,287.54998779296875,285.6581420898437,287.71685791015625,287.54998779296875,287.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233534538187,4.571512057793825e-09,0.0012335299979895,-0.0107844360172748,0.0,0.0,0.0,-0.0083184633404016,60.0,0.2685673236846924,-0.0,-1.0374379399991085e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.260736260330305e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.752001642482357e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,7.202795677585527e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.752001642482357e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004625929577741,287.2720031738281,294.1499938964844,287.54998779296875,285.657958984375,287.71502685546875,287.54998779296875,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,4.560807731479599e-09,0.0012334157945588,-0.0107564134523272,0.0,0.0,0.0,-0.0083130421116948,60.0,0.2684549987316131,-0.0,-1.0372458802976325e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.260018123313785e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.751245670486242e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.202236884040758e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.75124494289048e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0004625570727512,287.2716064453125,294.1499938964844,287.54998779296875,285.65850830078125,287.7132568359375,287.54998779296875,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333245249465,4.551825583121172e-09,0.0012333199847489,-0.0107328984886407,0.0,0.0,0.0,-0.0083084926009178,60.0,0.2683471143245697,-0.0,-1.0370847292051621e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.259386570192872e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.750580647960304e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.2017457569018e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.750580647960304e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004625255533028,287.27117919921875,294.1499938964844,287.54998779296875,285.6598205566406,287.7114562988281,287.54998779296875,287.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332403566688,4.5439358942189764e-09,0.0012332358164712,-0.0107122445479035,0.0,0.0,0.0,-0.0083044972270727,60.0,0.2682417333126068,-0.0,-1.0369432601464724e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
