time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358620,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.25891290535219e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.750081517267972e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.201376865850762e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.750081517267972e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0004625018627848,287.2707824707031,294.1499938964844,287.54998779296875,285.66192626953125,287.709716796875,287.54998779296875,287.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233177143149,4.538005970999848e-09,0.0012331726029515,-0.0106967203319072,0.0,0.0,0.0,-0.0083014937117695,60.0,0.2681408822536468,-0.0,-1.036836891898929e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.258570207748562e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.749720629770307e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.201110565802082e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.749719902174549e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004624847206287,287.2703857421875,294.1499938964844,287.54998779296875,285.6648254394531,287.7079772949219,287.54998779296875,287.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331313919276,4.5337120724298074e-09,0.00123312685173,-0.0106854792684316,0.0,0.0,0.0,-0.0082993190735578,60.0,0.2680436968803406,-0.0,-1.0367598690663726e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.25833810470067e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.749476157594472e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.20093012205325e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.749476157594472e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.000462473166408,287.2699890136719,294.1499938964844,287.54998779296875,285.6686096191406,287.70623779296875,287.54998779296875,287.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331003090366,4.530807284908178e-09,0.0012330957688391,-0.0106778750196099,0.0,0.0,0.0,-0.0082978475838899,60.0,0.267950028181076,-0.0,-1.0367077862838417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.25826170714572e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.749396122060716e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.200871186796576e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.749396122060716e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004624693538062,287.26959228515625,294.1499938964844,287.54998779296875,285.6732788085937,287.7045593261719,287.54998779296875,287.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330901809036,4.529845831768853e-09,0.0012330856407061,-0.0106753576546907,0.0,0.0,0.0,-0.008297361433506,60.0,0.2678605914115906,-0.0,-1.036690591149636e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.258258796762676e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.749392484081908e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,7.20086827641353e-05,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.749392484081908e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004624691791832,287.2691955566406,294.1499938964844,287.54998779296875,285.6783752441406,287.7028503417969,287.54998779296875,287.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.5297929851528815e-09,0.0012330850586295,-0.0106752188876271,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2677749097347259,-0.0,-1.0366896674440797e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.258258796762676e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.74939321167767e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,7.20086827641353e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.749392484081908e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,0.0004624691791832,287.268798828125,294.1499938964844,287.54998779296875,285.6834716796875,287.7012023925781,287.54998779296875,287.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330894824117,4.529783659279474e-09,0.0012330849422141,-0.0106751946732401,0.0,0.0,0.0,-0.0082973297685384,60.0,0.2676908671855926,-0.0,-1.036689454281259e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.258260251954198e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.749394666869192e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.200869731605053e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.749393939273432e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004624692664947,287.2684326171875,294.1499938964844,287.54998779296875,285.6885681152344,287.6995544433594,287.54998779296875,287.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.5297903206176215e-09,0.0012330850586295,-0.0106752123683691,0.0,0.0,0.0,-0.0082973334938287,60.0,0.2676084041595459,-0.0,-1.036689596389806e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.25826097954996e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.749395394464956e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,7.200870459200814e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.749395394464956e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004624693247023,287.2680358886719,294.1499938964844,287.54998779296875,285.69366455078125,287.6979064941406,287.54998779296875,287.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529792541063671e-09,0.0012330850586295,-0.0106752188876271,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2675262987613678,-0.0,-1.0366896674440797e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.25826170714572e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.749396122060716e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,7.200870459200814e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.749396122060716e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004624693538062,287.2676696777344,294.1499938964844,287.54998779296875,285.6987609863281,287.6963195800781,287.54998779296875,287.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529791208796041e-09,0.0012330850586295,-0.0106752151623368,0.0,0.0,0.0,-0.0082973334938287,60.0,0.2674445807933807,-0.0,-1.0366896674440797e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.258262434741482e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.749396849656478e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.200871186796576e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.749396849656478e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.00046246938291,287.2673034667969,294.1499938964844,287.54998779296875,285.703857421875,287.6947326660156,287.54998779296875,287.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529791208796041e-09,0.0012330850586295,-0.0106752142310142,0.0,0.0,0.0,-0.0082973334938287,60.0,0.2673630118370056,-0.0,-1.0366896674440797e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.258263889933004e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.749398304848e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.200871914392337e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.74939757725224e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0004624694411177,287.2669372558594,294.1499938964844,287.54998779296875,285.7089538574219,287.6931457519531,287.54998779296875,287.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529790764706831e-09,0.0012330850586295,-0.0106752142310142,0.0,0.0,0.0,-0.0082973334938287,60.0,0.2672815322875976,-0.0,-1.0366896674440797e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.258264617528766e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.749399032443762e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.200872641988099e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.749398304848e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004624694702215,287.2665710449219,294.1499938964844,287.54998779296875,285.71405029296875,287.69158935546875,287.54998779296875,287.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529790764706831e-09,0.0012330850586295,-0.0106752142310142,0.0,0.0,0.0,-0.0082973334938287,60.0,0.2672000825405121,-0.0,-1.0366897384983532e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.258265345124528e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.749399760039525e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.20087336958386e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.749399760039525e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,0.0004624695284292,287.2662353515625,294.1499938964844,287.54998779296875,285.7191467285156,287.6900329589844,287.54998779296875,287.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529791208796041e-09,0.0012330850586295,-0.0106752142310142,0.0,0.0,0.0,-0.0082973334938287,60.0,0.2671187222003937,-0.0,-1.0366897384983532e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.258266072720288e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.749400487635285e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.200874097179621e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.749400487635285e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.000462469557533,287.265869140625,294.1499938964844,287.54998779296875,285.7242431640625,287.6885070800781,287.54998779296875,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529791208796041e-09,0.0012330850586295,-0.0106752142310142,0.0,0.0,0.0,-0.0082973334938287,60.0,0.2670373916625976,-0.0,-1.0366897384983532e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.25826680031605e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.749401215231046e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,7.200874824775383e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.749401215231046e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004624696157407,287.2655334472656,294.1499938964844,287.54998779296875,285.7293395996094,287.6869812011719,287.54998779296875,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529791208796041e-09,0.0012330850586295,-0.0106752142310142,0.0,0.0,0.0,-0.0082973334938287,60.0,0.266956090927124,-0.0,-1.0366897384983532e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.258267527911812e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.749402670422568e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.200875552371144e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.749401942826807e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004624696448445,287.2651672363281,294.1499938964844,287.54998779296875,285.73443603515625,287.6854858398437,287.54998779296875,287.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089598827,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2668748497962951,-0.0,-1.036689809552627e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.258268983103336e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.74940339801833e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.200876279966906e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.749402670422568e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0004624696739483,287.26483154296875,294.1499938964844,287.54998779296875,285.7395324707031,287.6840209960937,287.54998779296875,287.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2667936384677887,-0.0,-1.036689809552627e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.258269710699096e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.749404125614092e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.200876279966906e-05,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.749404125614092e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.000462469732156,287.2644958496094,294.1499938964844,287.54998779296875,285.74462890625,287.6825561523437,287.54998779296875,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.266712486743927,-0.0,-1.036689809552627e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.258270438294858e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.749404853209852e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.200877007562667e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.749404853209852e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004624697612598,287.26416015625,294.1499938964844,287.54998779296875,285.7497253417969,287.6811218261719,287.54998779296875,287.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2666313648223877,-0.0,-1.036689809552627e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.25827116589062e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.749405580805616e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,7.200877735158429e-05,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.749405580805616e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004624697903636,287.2638244628906,294.1499938964844,287.54998779296875,285.7547912597656,287.6797180175781,287.54998779296875,287.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2665503025054931,-0.0,-1.036689809552627e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.25827189348638e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.749406308401376e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,7.20087846275419e-05,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.749406308401376e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004624698485713,287.2635192871094,294.1499938964844,287.54998779296875,285.7598876953125,287.6783142089844,287.54998779296875,287.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2664692401885986,-0.0,-1.0366898806069005e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.258272621082142e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.7494077635929e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.200879190349951e-05,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.749407035997136e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004624698776751,287.26318359375,294.1499938964844,287.54998779296875,285.7649841308594,287.6769104003906,287.54998779296875,287.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2663882374763489,-0.0,-1.0366898806069005e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.258273348677903e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.74940849118866e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.200879917945713e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.7494077635929e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004624699358828,287.26287841796875,294.1499938964844,287.54998779296875,285.7700500488281,287.675537109375,287.54998779296875,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2663072645664215,-0.0,-1.0366898806069005e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.258274076273663e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.749409218784422e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.200880645541474e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.749409218784422e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004624699649866,287.2625732421875,294.1499938964844,287.54998779296875,285.775146484375,287.6741638183594,287.54998779296875,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2662263512611389,-0.0,-1.0366898806069005e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.258274803869426e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.749409946380184e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.200880645541474e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.749409946380184e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004624699940904,287.26226806640625,294.1499938964844,287.54998779296875,285.7802429199219,287.6728210449219,287.54998779296875,287.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2661454379558563,-0.0,-1.0366898806069005e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.258275531465188e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.749410673975945e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.200881373137236e-05,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.749410673975945e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0004624700522981,287.2619323730469,294.1499938964844,287.54998779296875,285.7853088378906,287.6714782714844,287.54998779296875,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2660645842552185,-0.0,-1.0366899516611738e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.258276259060948e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.749411401571706e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,7.200882100732997e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.749411401571706e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.0004624700814019,287.2616577148437,294.1499938964844,287.54998779296875,285.7904052734375,287.670166015625,287.54998779296875,287.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2659837603569031,-0.0,-1.0366899516611738e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.25827698665671e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.749412129167467e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.200882828328758e-05,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.749412129167467e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004624701105058,287.2613525390625,294.1499938964844,287.54998779296875,285.79547119140625,287.6688537597656,287.54998779296875,287.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330851750448,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.26590296626091,-0.0,-1.0366899516611738e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.258277714252472e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.749412856763227e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,7.20088355592452e-05,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.749412856763227e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0004624701396096,287.26104736328125,294.1499938964844,287.54998779296875,285.8005676269531,287.6675720214844,287.54998779296875,287.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2658222019672394,-0.0,-1.0366899516611738e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.258278441848232e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.74941358435899e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,7.20088355592452e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.74941358435899e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0004624701978173,287.2607421875,294.1499938964844,287.54998779296875,285.8056335449219,287.6662902832031,287.54998779296875,287.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2657414972782135,-0.0,-1.0366899516611738e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,9.258279897039756e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.749415039550512e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,7.200884283520281e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.749414311954752e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004624702269211,287.2604675292969,294.1499938964844,287.54998779296875,285.81072998046875,287.6650390625,287.54998779296875,287.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2656607925891876,-0.0,-1.0366900227154477e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.258280624635518e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.749415767146274e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.200885011116043e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.749415039550512e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004624702560249,287.2601928710937,294.1499938964844,287.54998779296875,285.8157958984375,287.6637878417969,287.54998779296875,287.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2655801177024841,-0.0,-1.0366900227154477e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.25828135223128e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.749416494742036e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.200885738711804e-05,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.749415767146274e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0004624703142326,287.2598876953125,294.1499938964844,287.54998779296875,285.8208923339844,287.6625671386719,287.54998779296875,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2654995024204254,-0.0,-1.0366900227154477e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.25828207982704e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.749417222337796e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.200886466307566e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.749416494742036e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0004624703433364,287.2596130371094,294.1499938964844,287.54998779296875,285.8259582519531,287.6613464355469,287.54998779296875,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2654189169406891,-0.0,-1.0366900227154477e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.258282807422802e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.74941794993356e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.200886466307566e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.749417222337796e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004624703724402,287.25933837890625,294.1499938964844,287.54998779296875,285.8310241699219,287.6601257324219,287.54998779296875,287.2367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973344251513,60.0,0.2653383612632751,-0.0,-1.0366900227154477e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.258283535018565e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.74941867752932e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.200887193903327e-05,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.74941867752932e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0004624704015441,287.2590637207031,294.1499938964844,287.54998779296875,285.83612060546875,287.658935546875,287.54998779296875,287.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2652578055858612,-0.0,-1.036690093769721e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.258284262614323e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.749419405125082e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.200887921499088e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.749419405125082e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004624704597517,287.2588195800781,294.1499938964844,287.54998779296875,285.8411865234375,287.6577453613281,287.54998779296875,287.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.265177309513092,-0.0,-1.036690093769721e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.258284990210086e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.749420132720844e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.20088864909485e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.749420132720844e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004624704888556,287.258544921875,294.1499938964844,287.54998779296875,285.84625244140625,287.6565856933594,287.54998779296875,287.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2650968432426452,-0.0,-1.036690093769721e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.258285717805848e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.749420860316604e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.20088864909485e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.749420860316604e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,0.0004624705179594,287.2582702636719,294.1499938964844,287.54998779296875,285.851318359375,287.6554260253906,287.54998779296875,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2650164067745209,-0.0,-1.036690093769721e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
