time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360960,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.258285717805848e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.749421587912366e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,7.200889376690611e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.749421587912366e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004624705470632,287.2580261230469,294.1499938964844,287.54998779296875,285.8564147949219,287.654296875,287.54998779296875,287.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2649360001087188,-0.0,-1.036690093769721e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.258286445401608e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.749422315508129e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.200890104286373e-05,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.749422315508129e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,0.0004624706052709,287.2577514648437,294.1499938964844,287.54998779296875,285.8614807128906,287.6531677246094,287.54998779296875,287.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2648556232452392,-0.0,-1.036690093769721e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.25828717299737e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.749423043103889e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.200890831882134e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.749423043103889e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004624706343747,287.25750732421875,294.1499938964844,287.54998779296875,285.8665466308594,287.65203857421875,287.54998779296875,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2647752463817596,-0.0,-1.0366901648239948e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.258287900593132e-05,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.74942377069965e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,7.200890831882134e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.74942377069965e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0004624706634785,287.2572631835937,294.1499938964844,287.54998779296875,285.8716125488281,287.65093994140625,287.54998779296875,287.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2646949589252472,-0.0,-1.0366901648239948e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.258288628188892e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.749424498295411e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,7.200891559477895e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.749424498295411e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0004624706925824,287.25701904296875,294.1499938964844,287.54998779296875,285.8766784667969,287.6498413085937,287.54998779296875,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330852914601,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2646146416664123,-0.0,-1.0366901648239948e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.258289355784656e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.749425225891172e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.200892287073657e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.749425225891172e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,0.0004624707216862,287.2567749023437,294.1499938964844,287.54998779296875,285.8817443847656,287.6487731933594,287.54998779296875,287.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2645343840122223,-0.0,-1.0366901648239948e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.258290083380416e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.749425953486934e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.200893014669418e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.749425953486934e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.00046247075079,287.25653076171875,294.1499938964844,287.54998779296875,285.8868103027344,287.647705078125,287.54998779296875,287.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330898316577,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2644541561603546,-0.0,-1.0366901648239948e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.258290810976176e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.749426681082696e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.200893014669418e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.749426681082696e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.0004624708089977,287.2562866210937,294.1499938964844,287.54998779296875,285.8918762207031,287.6466369628906,287.54998779296875,287.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2643739581108093,-0.0,-1.0366901648239948e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.25829153857194e-05,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.749427408678456e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.20089374226518e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.749427408678456e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004624708381015,287.25604248046875,294.1499938964844,287.54998779296875,285.8969421386719,287.64556884765625,287.54998779296875,287.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.264293760061264,-0.0,-1.0366901648239948e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.2582922661677e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.74942813627422e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,7.200894469860941e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.74942813627422e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004624708672054,287.2558288574219,294.1499938964844,287.54998779296875,285.9020080566406,287.6445617675781,287.54998779296875,287.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2642136216163635,-0.0,-1.0366902358782681e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.258292993763462e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.74942886386998e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,7.200894469860941e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.74942886386998e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004624708963092,287.2555847167969,294.1499938964844,287.54998779296875,285.9070739746094,287.6435241699219,287.54998779296875,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2641335129737854,-0.0,-1.0366902358782681e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.258293721359224e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.74942959146574e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,7.200895197456703e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.74942886386998e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.000462470925413,287.25537109375,294.1499938964844,287.54998779296875,285.9121398925781,287.6425170898437,287.54998779296875,287.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2640534341335296,-0.0,-1.0366902358782681e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.258294448954985e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.749430319061504e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.200895925052464e-05,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.74942959146574e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.0004624709545169,287.255126953125,294.1499938964844,287.54998779296875,285.91717529296875,287.6415100097656,287.54998779296875,287.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2639733552932739,-0.0,-1.0366902358782681e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.258295176550746e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.749431046657264e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.200896652648225e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.749430319061504e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0004624709836207,287.2549133300781,294.1499938964844,287.54998779296875,285.9222412109375,287.6405334472656,287.54998779296875,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2638933062553406,-0.0,-1.0366902358782681e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.258295904146507e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.749431774253026e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,7.200896652648225e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.749431046657264e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,0.0004624710418283,287.25469970703125,294.1499938964844,287.54998779296875,285.92730712890625,287.6395263671875,287.54998779296875,287.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.263813316822052,-0.0,-1.0366902358782681e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.258295904146507e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.749432501848788e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,7.200897380243987e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.749431774253026e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,0.0004624710709322,287.2544860839844,294.1499938964844,287.54998779296875,285.932373046875,287.6385803222656,287.54998779296875,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2637333273887634,-0.0,-1.0366902358782681e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.258296631742267e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.749432501848788e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.200898107839748e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.749432501848788e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.000462471100036,287.2542724609375,294.1499938964844,287.54998779296875,285.9374084472656,287.6376037597656,287.54998779296875,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2636533677577972,-0.0,-1.0366903069325417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.25829735933803e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.749433229444548e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.200898107839748e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.749433229444548e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0004624711291398,287.2540588378906,294.1499938964844,287.54998779296875,285.9424743652344,287.6366577148437,287.54998779296875,287.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2635734379291534,-0.0,-1.0366903069325417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.258298086933792e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.74943395704031e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.20089883543551e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.74943395704031e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0004624711582437,287.2538452148437,294.1499938964844,287.54998779296875,285.9475402832031,287.6357116699219,287.54998779296875,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.263493537902832,-0.0,-1.0366903069325417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.258298814529552e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.749434684636071e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,7.200899563031271e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.749434684636071e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,0.0004624711873475,287.253662109375,294.1499938964844,287.54998779296875,285.9525756835937,287.6347961425781,287.54998779296875,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.263413667678833,-0.0,-1.0366903069325417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,9.258299542125314e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.749435412231831e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,7.200899563031271e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.749435412231831e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,0.0004624712164513,287.2534484863281,294.1499938964844,287.54998779296875,285.9576416015625,287.6338806152344,287.54998779296875,287.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2633338272571563,-0.0,-1.0366903069325417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.258300269721076e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.749436139827594e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.200900290627033e-05,297.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.749436139827594e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0004624712455552,287.2532653808594,294.1499938964844,287.54998779296875,285.96270751953125,287.6329650878906,287.54998779296875,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233089948073,4.529791208796041e-09,0.0012330854078754,-0.0106752142310142,0.0,0.0,0.0,-0.0082973353564739,60.0,0.2632540166378021,-0.0,-1.0366903069325417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.258290083380416e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.749425953486934e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,7.200893014669418e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.749425953486934e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.00046247075079,287.2530517578125,294.1499938964844,287.54998779296875,285.9677429199219,287.632080078125,287.54998779296875,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330885510891,4.529661978835975e-09,0.0012330841273069,-0.010674875229597,0.0,0.0,0.0,-0.0082972701638937,60.0,0.263138860464096,-0.0,-1.0366880331957873e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.258298814529552e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.749435412231831e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,7.200899563031271e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.749435412231831e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004624712164513,287.2528686523437,294.1499938964844,287.54998779296875,285.9728088378906,287.63116455078125,287.54998779296875,287.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330897152423,4.5297658957110814e-09,0.0012330851750448,-0.0106751481071114,0.0,0.0,0.0,-0.0082973232492804,60.0,0.2630728483200073,-0.0,-1.0366898806069005e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.258287900593132e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.749423043103889e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,7.200890831882134e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.749423043103889e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004624706343747,287.2526550292969,294.1499938964844,287.54998779296875,285.97784423828125,287.6302795410156,287.54998779296875,287.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330880854278,4.529614017201311e-09,0.0012330835452303,-0.010674750432372,0.0,0.0,0.0,-0.0082972459495067,60.0,0.2629700899124145,-0.0,-1.0366871805445045e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,9.25821077544242e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.749342279974373e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,7.200831169029698e-05,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,9.749342279974373e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0004624668217729,287.2524719238281,294.1499938964844,287.5495910644531,285.9825134277344,287.6294250488281,287.5499267578125,287.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330778408795,4.5286498995267266e-09,0.001233073300682,-0.0106722265481948,0.0,0.0,0.0,-0.0082967579364776,60.0,0.2627157866954803,-0.0,-1.0366699143560257e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.257972851628438e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.749091259436682e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,7.200645632110536e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.749091259436682e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004624549183063,287.2522888183594,294.1499938964844,287.5483703613281,285.98638916015625,287.6285400390625,287.5498046875,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330460594967,4.5256673963933736e-09,0.0012330415192991,-0.0106644183397293,0.0,0.0,0.0,-0.0082952473312616,60.0,0.2620393633842468,-0.0,-1.0366164104880229e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.257608326151968e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.748707816470414e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,7.200361869763583e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.748707816470414e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0004624366993084,287.2521057128906,294.1499938964844,287.54638671875,285.9895324707031,287.62762451171875,287.549560546875,287.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329973978921,4.521108376565053e-09,0.0012329929741099,-0.0106524834409356,0.0,0.0,0.0,-0.0082929385825991,60.0,0.2609718143939972,-0.0,-1.036534627019137e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.25708081922494e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.748152660904452e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,7.199952233349904e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.748152660904452e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004624103603418,287.2519226074219,294.1499938964844,287.54364013671875,285.9919738769531,287.6267395019531,287.5491638183594,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329270830377,4.5145189808692984e-09,0.0012329226592555,-0.010635232552886,0.0,0.0,0.0,-0.0082896016538143,60.0,0.2593671083450317,-0.0,-1.03641646376218e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.25641506910324e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.747451258590444e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,7.199434185167775e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.747450530994684e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0004623770946636,287.2517395019531,294.1499938964844,287.5401611328125,285.99371337890625,287.62579345703125,287.5484924316406,287.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328383745625,4.506194972719868e-09,0.001232833834365,-0.0106134405359625,0.0,0.0,0.0,-0.008285385556519,60.0,0.2569592893123626,-0.0,-1.0362671787333968e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.255621989723296e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.746615978656337e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,7.198817183962092e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.746615978656337e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.0004623374843504,287.2515563964844,294.1499938964844,287.5360107421875,285.9947814941406,287.62481689453125,287.5475769042969,287.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327326694503,4.4962860101804836e-09,0.0012327281292527,-0.0105875013396143,0.0,0.0,0.0,-0.008280367590487,60.0,0.2539836764335632,-0.0,-1.036089543049457e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.254703763872384e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.745649003889412e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,7.19810341252014e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.745649003889412e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0004622916167136,287.2513732910156,294.1499938964844,287.5311584472656,285.9952392578125,287.6238098144531,287.5463256835937,287.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326103169471,4.484813853622427e-09,0.0012326057767495,-0.0105574671179056,0.0,0.0,0.0,-0.0082745570689439,60.0,0.250432938337326,-0.0,-1.035883840927454e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.253657481167464e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.744547423906624e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,7.197289232863113e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.744547423906624e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0004622393462341,287.251220703125,294.1499938964844,287.52569580078125,285.9950561523437,287.62274169921875,287.5448608398437,287.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324709678068,4.471746528622589e-09,0.0012324664276093,-0.0105232587084174,0.0,0.0,0.0,-0.0082679390907287,60.0,0.2464049011468887,-0.0,-1.035649574987474e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.25252679735422e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.743357077240944e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.19641029718332e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.743356349645182e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,0.000462182884803,287.25103759765625,294.1499938964844,287.5196228027344,285.99432373046875,287.62164306640625,287.5429992675781,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323203263804,4.457620494946468e-09,0.0012323157861828,-0.0104862777516245,0.0,0.0,0.0,-0.0082607846707105,60.0,0.2417074292898178,-0.0,-1.035396337556449e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.251276787836105e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.742040128912775e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,7.195437501650304e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,9.742040128912775e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0004621204279828,287.2508850097656,294.1499938964844,287.5129699707031,285.99298095703125,287.6204833984375,287.54083251953125,287.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321537360548,4.44200543014972e-09,0.0012321491958573,-0.0104453982785344,0.0,0.0,0.0,-0.0082528758794069,60.0,0.236590564250946,-0.0,-1.0351164547728332e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.249935101252048e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.740627137944102e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,7.19439412932843e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.740627137944102e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,0.0004620534018613,287.2507019042969,294.1499938964844,287.5057373046875,285.9911499023437,287.6192321777344,287.5382080078125,287.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319749221205,4.425245059280769e-09,0.0012319704983383,-0.0104015199467539,0.0,0.0,0.0,-0.0082443878054618,60.0,0.2308583110570907,-0.0,-1.0348161083584273e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,9.248495189240202e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.739111555973068e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,7.193274359451607e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,9.739111555973068e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0004619814862962,287.25054931640625,294.1499938964844,287.4979858398437,285.9888000488281,287.617919921875,287.5352783203125,287.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317830696702,4.4072647753523605e-09,0.0012317787623032,-0.0103544490411877,0.0,0.0,0.0,-0.0082352813333272,60.0,0.2247314751148224,-0.0,-1.0344939482820337e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.247007255908102e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.737544314702971e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,7.19211675459519e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.737543587107211e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0004619071551132,287.2503662109375,294.1499938964844,287.48974609375,285.9859619140625,287.6165466308594,287.53192138671875,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315848143771,4.388672980581987e-09,0.0012315803905948,-0.0103057771921157,0.0,0.0,0.0,-0.0082258656620979,60.0,0.2181074768304824,-0.0,-1.0341608458475093e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.245432011084632e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.73588539636694e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,7.190891483332962e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206787109375,0.0,0.0,9.73588539636694e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,0.0004618284583557,287.2502136230469,294.1499938964844,287.4810485839844,285.982666015625,287.6151123046875,287.5282592773437,287.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313749175518,4.368999384496419e-09,0.0012313706101849,-0.0102542731910943,0.0,0.0,0.0,-0.0082159014418721,60.0,0.2111401557922363,-0.0,-1.0338084166505725e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
