time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363300,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.243801468983293e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.734168997965752e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,7.189624011516571e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.734168270369992e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,0.0004617470258381,287.25006103515625,294.1499938964844,287.47186279296875,285.9789733886719,287.6135559082031,287.52410888671875,287.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311578029766,4.348638338314004e-09,0.0012311533791944,-0.0102009689435362,0.0,0.0,0.0,-0.0082055898383259,60.0,0.2036683112382888,-0.0,-1.0334437661185802e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.242121450370178e-05,297.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.732398757478222e-05,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,7.188316521933302e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,9.732398757478222e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,0.000461663090391,287.2499084472656,294.1499938964844,287.4623107910156,285.974853515625,287.6119079589844,287.5195617675781,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012309339363127,4.327650238167281e-09,0.0012309295125305,-0.0101460227742791,0.0,0.0,0.0,-0.0081949597224593,60.0,0.1958473622798919,-0.0,-1.0330679600656369e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,9.240401413990185e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.730587771628052e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,7.186979200923815e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,9.730587771628052e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0004615771758835,287.249755859375,294.1499938964844,287.45233154296875,285.9703369140625,287.61016845703125,287.5146484375,287.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307047145441,4.306170087176042e-09,0.0012307004071772,-0.0100897885859012,0.0,0.0,0.0,-0.0081840809434652,60.0,0.1876865923404693,-0.0,-1.0326834143370436e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.238652273779736e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.728746226755902e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,7.185618596849963e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.72874549916014e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,0.0004614898061845,287.2496032714844,294.1499938964844,287.4419860839844,285.96551513671875,287.6083679199219,287.5094299316406,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304717674851,4.284323562586678e-09,0.0012304674601182,-0.0100325960665941,0.0,0.0,0.0,-0.0081730168312788,60.0,0.1792245805263519,-0.0,-1.032292331615281e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.236883488483728e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.726883581606673e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,7.184242713265121e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.72688285401091e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0004614014469552,287.2494506835937,294.1499938964844,287.43133544921875,285.9603576660156,287.6064453125,287.5037841796875,287.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302360264584,4.262231012575057e-09,0.0012302318355068,-0.0099747581407427,0.0,0.0,0.0,-0.0081618279218673,60.0,0.1704254448413849,-0.0,-1.0318969856371041e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.235105972038582e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.725012205308305e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,7.182860281318426e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.725011477712542e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0004613126802723,287.2492980957031,294.1499938964844,287.4203796386719,285.95489501953125,287.6044311523437,287.4978332519531,287.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299993541091,4.240036322045171e-09,0.0012299950467422,-0.0099166529253125,0.0,0.0,0.0,-0.0081505868583917,60.0,0.1613665372133255,-0.0,-1.031499863302088e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.233328455593436e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.723140101414174e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.181477849371731e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.723139373818412e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,0.0004612238844856,287.2491760253906,294.1499938964844,287.4091186523437,285.9491577148437,287.6023254394531,287.49151611328125,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297624489292,4.217833637909507e-09,0.0012297582579776,-0.0098585272207856,0.0,0.0,0.0,-0.0081393420696258,60.0,0.1520338356494903,-0.0,-1.0311026699127981e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.23156476346776e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.721282549435271e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.180106331361458e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.721282549435271e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,0.000461135758087,287.2490234375,294.1499938964844,287.39764404296875,285.94317626953125,287.6001281738281,287.4848937988281,287.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295275228098,4.195804592654895e-09,0.0012295233318582,-0.0098008560016751,0.0,0.0,0.0,-0.0081281857565045,60.0,0.1424828916788101,-0.0,-1.0307086029115453e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.229818533640356e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.719443187350409e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,7.17874791007489e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,9.719443187350409e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,0.0004610485339071,287.2488708496094,294.1499938964844,287.38592529296875,285.93701171875,287.5977783203125,287.4779052734375,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012292948085814,4.173994483380738e-09,0.0012292906176298,-0.0097437566146254,0.0,0.0,0.0,-0.008117139339447,60.0,0.1327113807201385,-0.0,-1.0303185860038869e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.22810795600526e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.717642387840895e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,7.177417137427256e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.717642387840895e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0004609630850609,287.2487487792969,294.1499938964844,287.3739929199219,285.9306335449219,287.5953674316406,287.4706420898437,287.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290669837966,4.152632016030111e-09,0.001229062792845,-0.0096878297626972,0.0,0.0,0.0,-0.0081063201650977,60.0,0.1227656453847885,-0.0,-1.0299366692834157e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.226432302966714e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.715877968119456e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.176114013418555e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.715877968119456e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,0.0004608793824445,287.24859619140625,294.1499938964844,287.3619079589844,285.924072265625,287.59283447265625,287.46307373046875,287.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288436992093,4.1317052001943474e-09,0.0012288396246731,-0.0096330437809228,0.0,0.0,0.0,-0.0080957217141985,60.0,0.1126482337713241,-0.0,-1.0295625685330378e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.224810492014512e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.714169573271648e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,7.174852362368256e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.714169573271648e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,0.0004607983864843,287.2484741210937,294.1499938964844,287.3497009277344,285.9173889160156,287.5902099609375,287.4552001953125,287.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228627632372,4.111447182708616e-09,0.0012286235578358,-0.0095800096169114,0.0,0.0,0.0,-0.008085461333394,60.0,0.1023941710591316,-0.0,-1.0292004759548945e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.223246161127464e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.712522296467796e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,7.173635822255164e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.712522296467796e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0004607202426996,287.24835205078125,294.1499938964844,287.3373718261719,285.9106140136719,287.58746337890625,287.44708251953125,287.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228419248946,4.091910810188892e-09,0.0012284151744097,-0.0095288623124361,0.0,0.0,0.0,-0.0080755669623613,60.0,0.0920274257659912,-0.0,-1.0288513863088157e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,9.22175677260384e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,9.71095432760194e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,7.172477489802986e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,9.71095432760194e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0004606458533089,287.24822998046875,294.1499938964844,287.324951171875,285.9037170410156,287.5846252441406,287.438720703125,287.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282207608222,4.073308801366693e-09,0.001228216686286,-0.0094801625236868,0.0,0.0,0.0,-0.0080661457031965,60.0,0.0815740451216697,-0.0,-1.028518994417027e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.220324864145368e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.70944602158852e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.171363540692255e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.70944602158852e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,0.0004605743160936,287.2480773925781,294.1499938964844,287.3125,285.89678955078125,287.5816650390625,287.4301147460937,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280299561098,4.055423108439982e-09,0.0012280258815735,-0.0094333384186029,0.0,0.0,0.0,-0.0080570876598358,60.0,0.0710482150316238,-0.0,-1.0281995344030292e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.218990453518928e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.70804103417322e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,7.170325989136472e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.70804103417322e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0004605076392181,287.2479553222656,294.1499938964844,287.29998779296875,285.88983154296875,287.5786437988281,287.4213256835937,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278521899133,4.038755108126679e-09,0.0012278481153771,-0.0093897012993693,0.0,0.0,0.0,-0.0080486452206969,60.0,0.0604841262102127,-0.0,-1.027901816996746e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.217729530064388e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.706713171908632e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.16934519005008e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.706713171908632e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,0.000460444658529,287.2478332519531,294.1499938964844,287.2875061035156,285.88287353515625,287.57550048828125,287.41229248046875,287.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276842026039,4.023007260656186e-09,0.0012276801280677,-0.0093484725803136,0.0,0.0,0.0,-0.0080406703054904,60.0,0.0498889647424221,-0.0,-1.027620584181932e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.216579928761348e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.705502452561632e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.168450974859297e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.705502452561632e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0004603872366715,287.2477111816406,294.1499938964844,287.2750244140625,285.8759155273437,287.572265625,287.403076171875,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275310000404,4.008648080144894e-09,0.0012275270419195,-0.0093108797445893,0.0,0.0,0.0,-0.0080333976075053,60.0,0.0392998643219471,-0.0,-1.0273641493085961e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.215502359438688e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,9.70436813076958e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,7.167613512137905e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.70436813076958e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.000460333423689,287.2475891113281,294.1499938964844,287.2626342773437,285.8690185546875,287.56890869140625,287.3936767578125,287.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273874599486,3.995189956640388e-09,0.0012273835018277,-0.009275646880269,0.0,0.0,0.0,-0.0080265812575817,60.0,0.0287329815328121,-0.0,-1.0271239148096357e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.214541205437854e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,9.703356045065448e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,7.166865543695167e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.703356045065448e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,0.0004602854314725,287.2474670410156,294.1499938964844,287.25030517578125,285.8621826171875,287.56549072265625,287.3841247558594,287.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272594030946,3.983184004852092e-09,0.0012272554449737,-0.0092442156746983,0.0,0.0,0.0,-0.008020500652492,60.0,0.0182095151394605,-0.0,-1.0269095440662569e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.213680459652096e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.70244946074672e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.166196155594662e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.70244946074672e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0004602424160111,287.24737548828125,294.1499938964844,287.2380676269531,285.85546875,287.5619506835937,287.3744201660156,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271446175873,3.972426387832684e-09,0.0012271406594663,-0.0092160515487194,0.0,0.0,0.0,-0.0080150524154305,60.0,0.0077695082873106,-0.0,-1.0267175554190545e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.212925215251744e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.70165419857949e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,7.165608258219436e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.70165419857949e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,0.000460204668343,287.24725341796875,294.1499938964844,287.2260131835937,285.848876953125,287.55828857421875,287.36456298828125,287.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270440347492,3.962991712569419e-09,0.0012270400766283,-0.009191351942718,0.0,0.0,0.0,-0.0080102747306227,60.0,-0.0025774154346436,-0.0,-1.0265491567906793e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.212275472236796e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,9.700969530967996e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095703125,0.0,0.0,7.165103306761011e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.700969530967996e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,0.0004601722175721,287.24713134765625,294.1499938964844,287.2140808105469,285.8424377441406,287.5545654296875,287.3545837402344,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269573053345,3.954870653188891e-09,0.0012269533472135,-0.0091700907796621,0.0,0.0,0.0,-0.0080061610788106,60.0,-0.0128082334995269,-0.0,-1.0264042060725845e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.211744327330962e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.700410737423226e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.164690759964287e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.700410737423226e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0004601457039825,287.2470397949219,294.1499938964844,287.2023620605469,285.836181640625,287.5507507324219,287.3445129394531,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268866412341,3.948241289464249e-09,0.0012268826831132,-0.0091527346521615,0.0,0.0,0.0,-0.0080028036609292,60.0,-0.0228750128298997,-0.0,-1.0262859007070801e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,9.211293217958882e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.69993561739102e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,7.164339331211522e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,9.69993561739102e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0004601231776177,287.2469177246094,294.1499938964844,287.1908874511719,285.8301086425781,287.5468444824219,287.3343811035156,287.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268264545127,3.942603132855993e-09,0.0012268224963918,-0.0091379731893539,0.0,0.0,0.0,-0.0079999482259154,60.0,-0.0328106991946697,-0.0,-1.0261852878556965e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.210957068717109e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.699582005850972e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.164078124333173e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.699582005850972e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.0004601063847076,287.246826171875,294.1499938964844,287.1796264648437,285.8243103027344,287.5428771972656,287.3241882324219,287.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267816346138,3.938399828484762e-09,0.0012267776764929,-0.0091269696131348,0.0,0.0,0.0,-0.0079978192225098,60.0,-0.0425559468567371,-0.0,-1.0261102545428002e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.210710413753986e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.699321526568384e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,7.163886039052159e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.699321526568384e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0004600940446835,287.2467041015625,294.1499938964844,287.1686706542969,285.8187561035156,287.538818359375,287.3139343261719,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267486890777,3.935308967584206e-09,0.0012267447309568,-0.0091188764199614,0.0,0.0,0.0,-0.0079962536692619,60.0,-0.0520954206585884,-0.0,-1.0260551164265053e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.210572898155078e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.699177462607622e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,7.16377908247523e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.699177462607622e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0004600872052833,287.2466125488281,294.1499938964844,287.1579895019531,285.8134765625,287.5346984863281,287.3036804199219,287.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267302954569,3.933589898252876e-09,0.001226726337336,-0.0091143762692809,0.0,0.0,0.0,-0.0079953828826546,60.0,-0.0614140965044498,-0.0,-1.0260244209803204e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.21050741453655e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.699108341010287e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.163728150771931e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.699108341010287e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0004600839165505,287.2465209960937,294.1499938964844,287.1476745605469,285.8085327148437,287.530517578125,287.2933959960937,287.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267215643078,3.932765668679394e-09,0.0012267176061868,-0.0091122193261981,0.0,0.0,0.0,-0.0079949656501412,60.0,-0.0704505667090416,-0.0,-1.0260097127456905e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.210539428750052e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.699141810415313e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,7.163752889027819e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.699141810415313e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,0.0004600855172611,287.24639892578125,294.1499938964844,287.1376953125,285.8039245605469,287.5262756347656,287.2831420898437,287.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267257552593,3.933157799451692e-09,0.0012267217971384,-0.0091132447123527,0.0,0.0,0.0,-0.0079951640218496,60.0,-0.0792360976338386,-0.0,-1.0260167471187745e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.210641292156652e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.69924876699224e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,7.163832196965814e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.69924876699224e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004600905813276,287.2463073730469,294.1499938964844,287.12811279296875,285.7996826171875,287.5219421386719,287.27294921875,287.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267391430214,3.934421233253715e-09,0.0012267353013157,-0.0091165518388152,0.0,0.0,0.0,-0.0079958038404583,60.0,-0.0876795351505279,-0.0,-1.026039271323498e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.210817370330916e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.699434303911404e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,7.16396898496896e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.699434303911404e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004600993997883,287.2462158203125,294.1499938964844,287.11895751953125,285.7958374023437,287.517578125,287.2627868652344,287.2433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267626589164,3.936618142574844e-09,0.0012267587007954,-0.0091223046183586,0.0,0.0,0.0,-0.007996916770935,60.0,-0.0958055257797241,-0.0,-1.026078493282512e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.21105674933642e-05,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.699686052044854e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.164155249483883e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.699686052044854e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004601113323587,287.2461242675781,294.1499938964844,287.1102600097656,285.7924194335937,287.51318359375,287.2527160644531,287.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267944402992,3.939598869351357e-09,0.0012267904821783,-0.0091301072388887,0.0,0.0,0.0,-0.0079984264448285,60.0,-0.1035876646637916,-0.0,-1.0261317129334205e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.21135870157741e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.700004738988356e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,7.164390262914822e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.700004738988356e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,0.0004601264663506,287.2460327148437,294.1499938964844,287.1019897460937,285.7894592285156,287.5087280273437,287.24273681640625,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268346035853,3.943369630832194e-09,0.0012268306454643,-0.0091399792581796,0.0,0.0,0.0,-0.008000336587429,60.0,-0.1110164672136306,-0.0,-1.026199001330497e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.211691212840378e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,9.700354712549596e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,7.164648559410125e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.700354712549596e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,0.0004601430555339,287.2459411621094,294.1499938964844,287.0942687988281,285.7869567871094,287.5042419433594,287.23291015625,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268788414075,3.947510762714046e-09,0.0012268748832866,-0.0091508217155933,0.0,0.0,0.0,-0.008002433925867,60.0,-0.1180270388722419,-0.0,-1.0262728977750157e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.21207247301936e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.7007563454099e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.164945418480784e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.7007563454099e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0004601620894391,287.245849609375,294.1499938964844,287.0870361328125,285.78497314453125,287.4997253417969,287.22320556640625,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269295984879,3.952269178597589e-09,0.0012269256403669,-0.0091632790863513,0.0,0.0,0.0,-0.0080048432573676,60.0,-0.1246734261512756,-0.0,-1.0263578076319393e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.212479926645756e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.701184899313375e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,7.165261922637001e-05,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.701184899313375e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,0.0004601824330165,287.2457580566406,294.1499938964844,287.08038330078125,285.78350830078125,287.49517822265625,287.2137145996094,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269837316125,3.957346894623015e-09,0.0012269797734916,-0.0091765727847814,0.0,0.0,0.0,-0.0080074155703186,60.0,-0.1307973116636276,-0.0,-1.026448472885022e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.212910663336515e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.7016389190685e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,7.165597344283015e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,9.7016389190685e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,0.0004602039698511,287.24566650390625,294.1499938964844,287.0743103027344,285.7825927734375,287.4906005859375,287.20440673828125,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270411243662,3.9627208181514115e-09,0.0012270371662452,-0.0091906422749161,0.0,0.0,0.0,-0.0080101368948817,60.0,-0.1365029066801071,-0.0,-1.0265443961543497e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.213348675984888e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,9.702099487185478e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,7.165937859099358e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.702099487185478e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,0.0004602258268278,287.2455749511719,294.1499938964844,287.0688171386719,285.78228759765625,287.4860534667969,287.19537353515625,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270993320271,3.968180450897307e-09,0.0012270953739061,-0.0092049352824687,0.0,0.0,0.0,-0.0080129019916057,60.0,-0.1416793316602707,-0.0,-1.0266418115634225e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
