time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365640,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.21379032661207e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.702565148472786e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,7.166281284298748e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.702565148472786e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,0.0004602479166351,287.2454833984375,294.1499938964844,287.0639953613281,285.7825622558594,287.4814758300781,287.1865234375,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271581217646,3.973694262526806e-09,0.0012271541636437,-0.0092193698510527,0.0,0.0,0.0,-0.0080156940966844,60.0,-0.1464111804962158,-0.0,-1.0267402927865989e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.214225428877398e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.70302353380248e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,7.166619616327807e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,9.70302353380248e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,0.0004602696280926,287.24542236328125,294.1499938964844,287.0598449707031,285.78350830078125,287.4768981933594,287.17803955078125,287.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272159801796,3.979120144492754e-09,0.0012272120220586,-0.0092335753142833,0.0,0.0,0.0,-0.0080184424296021,60.0,-0.1505263447761535,-0.0,-1.0268371397614828e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.214644524035975e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.70346518442966e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,7.166946306824684e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.70346518442966e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0004602905828505,287.2453308105469,294.1499938964844,287.0563659667969,285.7850952148437,287.4723205566406,287.1698608398437,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227271859534,3.9843510712955785e-09,0.0012272679014131,-0.009247270412743,0.0,0.0,0.0,-0.0080210920423269,60.0,-0.154105082154274,-0.0,-1.0269305050769617e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.215040336130188e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.703881369205192e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,7.167253352236003e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.703881369205192e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0004603103443514,287.2452392578125,294.1499938964844,287.0536193847656,285.7873840332031,287.4677734375,287.1620483398437,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273244792595,3.989282681970962e-09,0.0012273204047232,-0.0092601813375949,0.0,0.0,0.0,-0.008023589849472,60.0,-0.1571072787046432,-0.0,-1.0270185413219225e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.215400496032088e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.704260446596892e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,7.167533476604149e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.704260446596892e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,0.0004603283305186,287.24517822265625,294.1499938964844,287.0516357421875,285.7903747558594,287.4632568359375,287.15447998046875,287.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273723259568,3.993773756150176e-09,0.0012273683678358,-0.0092719392850995,0.0,0.0,0.0,-0.0080258641391992,60.0,-0.1595931649208068,-0.0,-1.0270987615967897e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,9.215727914124729e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,9.704606054583564e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,7.167788862716407e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,9.704605326987804e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,0.0004603446868713,287.2450866699219,294.1499938964844,287.0504150390625,285.79412841796875,287.4587707519531,287.1474609375,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274159817025,3.997859820970007e-09,0.0012274119071662,-0.0092826373875141,0.0,0.0,0.0,-0.00802793353796,60.0,-0.1613062024116516,-0.0,-1.027171663281479e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.21600076253526e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,9.704893454909325e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,7.168001320678741e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.704892727313565e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,0.0004603583365678,287.2450256347656,294.1499938964844,287.04998779296875,285.79864501953125,287.4543151855469,287.1407165527344,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274523032829,4.0012633206742976e-09,0.0012274482287466,-0.0092915464192628,0.0,0.0,0.0,-0.0080296574160456,60.0,-0.1624919027090072,-0.0,-1.0272324857396601e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.216516627930103e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.705436241347344e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,7.168402225943282e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.705436241347344e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,0.0004603840934578,287.24493408203125,294.1499938964844,287.0504150390625,285.803955078125,287.4499206542969,287.13458251953125,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275208719074,4.007695064700556e-09,0.0012275167973712,-0.0093083856627345,0.0,0.0,0.0,-0.0080329151824116,60.0,-0.1628692150115966,-0.0,-1.0273473094457588e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.21748942346312e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,9.70646069617942e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,7.169158197939396e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.706459968583658e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,0.0004604326677508,287.244873046875,294.1499938964844,287.0516357421875,285.81005859375,287.4455871582031,287.1287841796875,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276503257453,4.019835131430227e-09,0.001227646251209,-0.0093401679769158,0.0,0.0,0.0,-0.0080390628427267,60.0,-0.1627137064933776,-0.0,-1.027564096034439e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.218815102940424e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.707856952445582e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,7.170189928729087e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.707856952445582e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0004604989080689,287.24481201171875,294.1499938964844,287.0536193847656,285.81689453125,287.4413146972656,287.1235656738281,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278268113732,4.036387224459759e-09,0.0012278228532522,-0.0093835014849901,0.0,0.0,0.0,-0.0080474456772208,60.0,-0.1617653369903564,-0.0,-1.0278596818125153e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.220645006280392e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.709783626021816e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,7.171613106038421e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.709783626021816e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004605903232004,287.2447204589844,294.1499938964844,287.0563659667969,285.8244323730469,287.4371337890625,287.118896484375,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280704686418,4.0592262884331384e-09,0.0012280663941055,-0.0094432942569255,0.0,0.0,0.0,-0.0080590127035975,60.0,-0.1601458340883255,-0.0,-1.0282676754513886e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.222818334819748e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.712071914691478e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,7.173303310992196e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.712071914691478e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004606988513842,287.2446594238281,294.1499938964844,287.0598449707031,285.83270263671875,287.4330139160156,287.11474609375,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012283597607165,4.086353033727619e-09,0.0012283556861802,-0.0095143122598528,0.0,0.0,0.0,-0.0080727515742182,60.0,-0.1579644083976745,-0.0,-1.028752265597177e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.225412213709204e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.714803309179842e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.175320934038609e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,9.714803309179842e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0004608284507412,287.2445983886719,294.1499938964844,287.0639953613281,285.84161376953125,287.4289855957031,287.1111145019531,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287052813917,4.118736907088305e-09,0.0012287010904401,-0.0095990933477878,0.0,0.0,0.0,-0.0080891530960798,60.0,-0.1551785320043563,-0.0,-1.0293310026554536e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.228356793755664e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.717904322315007e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.177610677899793e-05,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.717903594719246e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0004609755123965,287.2445373535156,294.1499938964844,287.0688171386719,285.8511962890625,287.425048828125,287.1080322265625,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290972517803,4.155491506452336e-09,0.0012290930608287,-0.0096953175961971,0.0,0.0,0.0,-0.0081077674403786,60.0,-0.151814803481102,-0.0,-1.029988041523211e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.23166298889555e-05,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,9.721385868033394e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.180182728916407e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.721385868033394e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,0.0004611406766343,287.2444763183594,294.1499938964844,287.0743103027344,285.8613586425781,287.42120361328125,287.1053771972656,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295376509428,4.196770486686319e-09,0.0012295334599912,-0.0098033845424652,0.0,0.0,0.0,-0.0081286737695336,60.0,-0.1479649394750595,-0.0,-1.0307261533171189e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.235292964149266e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.725207928568123e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,7.18300580047071e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.725207928568123e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,0.0004613219934981,287.2444152832031,294.1499938964844,287.08038330078125,285.87213134765625,287.41748046875,287.1034545898437,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230021007359,4.242084905570209e-09,0.0012300166999921,-0.0099220164120197,0.0,0.0,0.0,-0.0081516234204173,60.0,-0.1434367597103119,-0.0,-1.0315367404700737e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.239246719516814e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.729371959110722e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,7.186080620158464e-05,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,9.72937123151496e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,0.0004615194920916,287.2443542480469,294.1499938964844,287.0870361328125,285.8834533691406,287.413818359375,287.1020202636719,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012305474374443,4.291443644888204e-09,0.0012305432464927,-0.010051236487925,0.0,0.0,0.0,-0.0081766219809651,60.0,-0.1384921669960022,-0.0,-1.0324200871991709e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.243452223017812e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.733800106914714e-05,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.1893518907018e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.733800106914714e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0004617295635398,287.2442932128906,294.1499938964844,287.0942687988281,285.89532470703125,287.4103088378906,287.1012878417969,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311075115576,4.343949200347197e-09,0.0012311032041907,-0.0101886931806802,0.0,0.0,0.0,-0.0082032140344381,60.0,-0.1329552084207534,-0.0,-1.0333601352385813e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.247947309631854e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.738533844938502e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,7.192847988335416e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,9.738533844938502e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,0.0004619540995918,287.2442321777344,294.1499938964844,287.1019897460937,285.9076843261719,287.4068908691406,287.10107421875,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317062355577,4.4000683097067395e-09,0.0012317018117755,-0.0103356093168258,0.0,0.0,0.0,-0.0082316361367702,60.0,-0.1270277649164199,-0.0,-1.0343653400468612e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.252687596017496e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,9.743525879457592e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,7.196535443654284e-05,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.743525879457592e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0004621909174602,287.2441711425781,294.1499938964844,287.1102600097656,285.9205627441406,287.4036560058594,287.1016845703125,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323374394327,4.459252522792667e-09,0.0012323330156505,-0.0104905497282743,0.0,0.0,0.0,-0.0082616107538342,60.0,-0.1205322965979576,-0.0,-1.0354259671885305e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.257627243641764e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.748727461555971e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,7.200377149274573e-05,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.748727461555971e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.000462437630631,287.2441101074219,294.1499938964844,287.11895751953125,285.9338684082031,287.4005126953125,287.10284423828125,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329953024163,4.520917418204817e-09,0.0012329907622188,-0.010651983320713,0.0,0.0,0.0,-0.0082928417250514,60.0,-0.113689012825489,-0.0,-1.0365316427396465e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.262766252504662e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.75413859123364e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,7.204373832792044e-05,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.75413859123364e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,0.0004626943264156,287.2440490722656,294.1499938964844,287.12811279296875,285.9476318359375,287.39752197265625,287.1047668457031,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336797080934,4.585074986351856e-09,0.0012336750514805,-0.010819942690432,0.0,0.0,0.0,-0.0083253346383571,60.0,-0.1063857525587081,-0.0,-1.0376826509173045e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.268045687349512e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.7596988780424e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,7.208480383269489e-05,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.7596988780424e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,0.0004629580653272,287.2439880371094,294.1499938964844,287.1376953125,285.9617614746094,287.3946533203125,287.1072998046875,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343827402219,4.650989371413061e-09,0.001234378083609,-0.0109924990683794,0.0,0.0,0.0,-0.0083587178960442,60.0,-0.0987277254462242,-0.0,-1.038865846680892e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.273448813473806e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,9.76538794930093e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,7.21268224879168e-05,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,9.76538794930093e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,0.0004632279742509,287.2439270019531,294.1499938964844,287.1476745605469,285.9762878417969,287.3919372558594,287.1105041503906,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351023033261,4.7184443019432365e-09,0.0012350976467132,-0.0111690871417522,0.0,0.0,0.0,-0.0083928816020488,60.0,-0.0907029286026954,-0.0,-1.0400773930996365e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.27892979234457e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.771159966476262e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,7.21694523235783e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.771159966476262e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,0.000463501753984,287.2438659667969,294.1499938964844,287.1579895019531,285.9911804199219,287.38934326171875,287.1142578125,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358322273939,4.7868713437537735e-09,0.0012358274543657,-0.0113482205197215,0.0,0.0,0.0,-0.0084275370463728,60.0,-0.0823799148201942,-0.0,-1.041307058358143e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,9.28444933379069e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,9.776972729014231e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,7.22123877494596e-05,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,9.776972001418471e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0004637774545699,287.24383544921875,294.1499938964844,287.1686706542969,286.0063781738281,287.3869323730469,287.1187744140625,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365673901513,4.855784663249096e-09,0.0012365625007078,-0.0115286242216825,0.0,0.0,0.0,-0.0084624383598566,60.0,-0.073679119348526,-0.0,-1.0425462448893088e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.289968147641048e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,9.78278403636068e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,7.225530862342566e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,9.78278403636068e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,0.0004640531551558,287.2437744140625,294.1499938964844,287.1796264648437,286.0218811035156,287.3846130371094,287.12384033203125,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237302320078,4.9246855482465435e-09,0.0012372974306344,-0.0117089943960309,0.0,0.0,0.0,-0.0084973350167274,60.0,-0.0647188872098922,-0.0,-1.0437859288003892e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.295435302192344e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.788541501620784e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,7.229783659568056e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.788541501620784e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.000464326236397,287.24371337890625,294.1499938964844,287.1908874511719,286.0376281738281,287.3824768066406,287.12957763671875,287.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238030497916,4.992944724335757e-09,0.0012380254920572,-0.0118876853957772,0.0,0.0,0.0,-0.0085319057106971,60.0,-0.0554594509303569,-0.0,-1.0450148124618865e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,9.300815872848034e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.794207289814948e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.233968062791973e-05,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,9.794207289814948e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,0.0004645950102712,287.2436828613281,294.1499938964844,287.2023620605469,286.0536499023437,287.3804626464844,287.1358337402344,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387470342218,5.0601154377716284e-09,0.001238742028363,-0.0120635237544775,0.0,0.0,0.0,-0.0085659250617027,60.0,-0.0459820814430713,-0.0,-1.0462247956866125e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.30603637243621e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.799704275792465e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,7.238028047140688e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.799704275792465e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0004648557805921,287.2436218261719,294.1499938964844,287.2140808105469,286.06988525390625,287.3786315917969,287.14276123046875,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394422665238,5.1252904142984335e-09,0.0012394371442496,-0.0122341373935341,0.0,0.0,0.0,-0.0085989339277148,60.0,-0.0362407118082046,-0.0,-1.0473995359916445e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.311085159424692e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.80502154561691e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,7.241955609060824e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.80502154561691e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0004651079943869,287.2435913085937,294.1499938964844,287.2260131835937,286.0863037109375,287.3768920898437,287.1501770019531,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240114797838,5.188329765815069e-09,0.0012401095591485,-0.0123991593718528,0.0,0.0,0.0,-0.0086308605968952,60.0,-0.0263216719031333,-0.0,-1.048536333314587e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.315898205386476e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.81008997769095e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,7.245699089253321e-05,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.810089250095189e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,0.0004653483920264,287.2435302734375,294.1499938964844,287.2380676269531,286.1028747558594,287.3753662109375,287.1581726074219,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407557806,5.248415924086203e-09,0.0012407505419105,-0.0125564495101571,0.0,0.0,0.0,-0.0086612924933433,60.0,-0.0162059180438518,-0.0,-1.0496204794208097e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,9.320442040916532e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,9.814874647418036e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,7.24923302186653e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,9.814874647418036e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,0.0004655753728002,287.2434997558594,294.1499938964844,287.25030517578125,286.1195983886719,287.3739624023437,287.1666564941406,287.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413609074428,5.305145656109289e-09,0.001241355552338,-0.0127049535512924,0.0,0.0,0.0,-0.0086900237947702,60.0,-0.0059369173832237,-0.0,-1.0506445846658609e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.324692655354738e-05,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.819350816542284e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,7.252539217006415e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.819350816542284e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,0.0004657877143472,287.2434387207031,294.1499938964844,287.2626342773437,286.13641357421875,287.3727111816406,287.17559814453125,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419270351529,5.358210763972693e-09,0.0012419216800481,-0.012843863107264,0.0,0.0,0.0,-0.0087168989703059,60.0,0.004462388344109,-0.0,-1.051602964707854e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.328645683126524e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.823512664297596e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,7.255613309098408e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.823512664297596e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.000465985154733,287.243408203125,294.1499938964844,287.2750244140625,286.1533508300781,287.37158203125,287.18487548828125,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424533488228,5.407558401060441e-09,0.001242447993718,-0.0129730412736535,0.0,0.0,0.0,-0.0087418919429183,60.0,0.0149552831426262,-0.0,-1.0524946247869593e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.332250920124352e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.827309986576438e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,7.258417463162914e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.827309986576438e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,0.0004661652492359,287.24334716796875,294.1499938964844,287.2875061035156,286.1703186035156,287.37066650390625,287.1947021484375,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429335620254,5.452573947906103e-09,0.0012429280905053,-0.0130908768624067,0.0,0.0,0.0,-0.0087646907195448,60.0,0.0255543794482946,-0.0,-1.053308338327952e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.3355993158184e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.830835915636273e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,7.26102152839303e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.830835915636273e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,0.0004663325089495,287.2433166503906,294.1499938964844,287.29998779296875,286.18731689453125,287.369873046875,287.204833984375,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243379432708,5.494372068426401e-09,0.0012433739611878,-0.0132002914324402,0.0,0.0,0.0,-0.0087858596816658,60.0,0.0362009927630424,-0.0,-1.05406414263598e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,9.338767267763616e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,9.834171942202374e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,7.263485895236954e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,9.834171214606612e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,0.0004664907464757,287.2432861328125,294.1499938964844,287.3125,286.2043151855469,287.36920166015625,287.2152404785156,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438014382496,5.533920433009598e-09,0.0012437958503142,-0.0133038163185119,0.0,0.0,0.0,-0.0088058896362781,60.0,0.046883251518011,-0.0,-1.0547795881166169e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.341751137981193e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,9.83731442829594e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,7.265806925715879e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,9.83731370070018e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,0.0004666398162953,287.24322509765625,294.1499938964844,287.324951171875,286.2212829589844,287.36865234375,287.2258605957031,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244198763743,5.5711755209131306e-09,0.0012441931758075,-0.0134013378992676,0.0,0.0,0.0,-0.0088247582316398,60.0,0.0575735718011856,-0.0,-1.0554536800100325e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
