time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367980,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.344726277049632e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.840446728048846e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,7.268120680237189e-05,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.840446728048846e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,0.0004667884204536,287.2431945800781,294.1499938964844,287.3373718261719,286.2382202148437,287.3682861328125,287.2368469238281,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445949250832,5.6083151456221e-09,0.0012445893371477,-0.0134985568001866,0.0,0.0,0.0,-0.0088435681536793,60.0,0.0682466775178909,-0.0,-1.0561259955466085e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,9.347828017780556e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,9.843712905421852e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,7.270532660186291e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,9.843712905421852e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0004669433401431,287.2431640625,294.1499938964844,287.3497009277344,286.25506591796875,287.3680419921875,287.2480163574219,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245007966645,5.6470375042749765e-09,0.0012450023787096,-0.0135999172925949,0.0,0.0,0.0,-0.008863179013133,60.0,0.0788834393024444,-0.0,-1.056827088063983e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,9.35123607632704e-05,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.84730213531293e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,7.273183291545138e-05,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.84730213531293e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0004671135975513,287.2431030273437,294.1499938964844,287.3619079589844,286.2718200683594,287.3679504394531,287.2593994140625,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454617535695,5.689584803292291e-09,0.0012454560492187,-0.0137112913653254,0.0,0.0,0.0,-0.0088847279548645,60.0,0.0894634425640106,-0.0,-1.0575977427151885e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,9.355201473226772e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,9.85147780738771e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,7.27626756997779e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,9.85147780738771e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,0.0004673116782214,287.2430725097656,294.1499938964844,287.3739929199219,286.2884521484375,287.3680114746094,287.2709655761719,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459899298846,5.739093200674006e-09,0.0012459841091185,-0.0138408849015831,0.0,0.0,0.0,-0.0089098019525408,60.0,0.0999563634395599,-0.0,-1.058494873973359e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.359727846458554e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.85624428722076e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,7.279788405867293e-05,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.85624428722076e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0004675377858802,287.2430419921875,294.1499938964844,287.38592529296875,286.3049011230469,287.3681945800781,287.2826843261719,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246592728421,5.795604440805846e-09,0.001246586907655,-0.0139888087287545,0.0,0.0,0.0,-0.0089384224265813,60.0,0.1103441640734672,-0.0,-1.059519334489778e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,9.364863217342644e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,9.861652506515384e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,7.28378290659748e-05,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,9.861651778919622e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,0.0004677943070419,287.2430114746094,294.1499938964844,287.39764404296875,286.3211669921875,287.36846923828125,287.2945556640625,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472765520215,5.859718932299529e-09,0.0012472707312554,-0.0141566330567002,0.0,0.0,0.0,-0.0089708939194679,60.0,0.120609700679779,-0.0,-1.060682208731123e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,9.370599582325668e-05,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,9.86769300652668e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,7.288244523806497e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,9.86769300652668e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870788574219,0.0,0.0,0.0004680808633565,287.24298095703125,294.1499938964844,287.4091186523437,286.33721923828125,287.368896484375,287.3065490722656,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480404693633,5.9313407518857275e-09,0.0012480345321819,-0.0143441082909703,0.0,0.0,0.0,-0.009007167071104,60.0,0.1307319402694702,-0.0,-1.0619820045576489e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,9.376955858897418e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,9.874386159935966e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,7.293187809409574e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,9.874386159935966e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,0.000468398357043,287.2429504394531,294.1499938964844,287.4203796386719,286.3530578613281,287.3694152832031,287.318603515625,287.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488870415836,6.0106972732398845e-09,0.0012488809879869,-0.0145518276840448,0.0,0.0,0.0,-0.0090473582968115,60.0,0.1407081633806228,-0.0,-1.0634231273343177e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.38392404350452e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.88172396318987e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,7.298607670236379e-05,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,9.88172396318987e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,0.0004687464097514,287.242919921875,294.1499938964844,287.43133544921875,286.3685913085937,287.3700866699219,287.33074951171875,287.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498149881139,6.097691240825043e-09,0.0012498088181018,-0.0147795351222157,0.0,0.0,0.0,-0.0090914163738489,60.0,0.150443434715271,-0.0,-1.0650040138671105e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.391424100613222e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.889622015180066e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,7.30444080545567e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,9.889622015180066e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,0.0004691210633609,287.24285888671875,294.1499938964844,287.4419860839844,286.3838806152344,287.370849609375,287.3429260253906,287.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508138315752,6.191331891614027e-09,0.0012508075451478,-0.0150246396660804,0.0,0.0,0.0,-0.009138842113316,60.0,0.1599920988082885,-0.0,-1.06670704269618e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.399434929946436e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.89805776043795e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,7.310671935556456e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.89805776043795e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,0.0004695212410297,287.2428283691406,294.1499938964844,287.45233154296875,286.3988037109375,287.3717346191406,287.3551330566406,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518806615844,6.291349219367248e-09,0.001251874375157,-0.0152864307165145,0.0,0.0,0.0,-0.0091894967481493,60.0,0.1692942380905151,-0.0,-1.0685275952937445e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,9.4079106929712e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,9.906983177643268e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,7.317263953154907e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,9.906982450047508e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,0.0004699445853475,287.2427978515625,294.1499938964844,287.4623107910156,286.41339111328125,287.3727111816406,287.3672790527344,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530094245448,6.3971685726471605e-09,0.0012530030217021,-0.0155634060502052,0.0,0.0,0.0,-0.0092430897057056,60.0,0.1783789545297622,-0.0,-1.0704553687901353e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.416721877641976e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,9.916261478792876e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,7.324117177631706e-05,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.916261478792876e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0004703847516793,287.2427673339844,294.1499938964844,287.47186279296875,286.4276123046875,287.3738098144531,287.3793640136719,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541828909888,6.507180572157267e-09,0.0012541763717308,-0.0158513505011796,0.0,0.0,0.0,-0.0092988070100545,60.0,0.1871053576469421,-0.0,-1.0724613730417333e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.425803000340238e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.92582499748096e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,7.331180677283555e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.92582499748096e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,0.0004708383930847,287.24273681640625,294.1499938964844,287.4810485839844,286.4414367675781,287.3749694824219,287.3913269042969,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553923297673,6.620565429216185e-09,0.001255385694094,-0.0161481201648712,0.0,0.0,0.0,-0.0093562314286828,60.0,0.1955499649047851,-0.0,-1.0745308287596345e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.43505874602124e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.93557187030092e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,7.338379509747028e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.935571142705156e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,0.0004713007365353,287.2427062988281,294.1499938964844,287.48974609375,286.454833984375,287.3762512207031,287.4031066894531,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566250516101,6.736127211581788e-09,0.0012566182995215,-0.0164505820721387,0.0,0.0,0.0,-0.0094147594645619,60.0,0.2036462724208831,-0.0,-1.0766420643903984e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.444359602639452e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.94536530924961e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,7.34561326680705e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.94536530924961e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.000471765291877,287.24267578125,294.1499938964844,287.4979858398437,286.4677734375,287.3775634765625,287.4146728515625,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578637106344,6.852246769994963e-09,0.0012578568421304,-0.016754500567913,0.0,0.0,0.0,-0.0094735696911811,60.0,0.211408644914627,-0.0,-1.0787655924104913e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,9.453591337660328e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,9.95508671621792e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,7.352793181780726e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,9.95508671621792e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,0.0004722264420706,287.24267578125,294.1499938964844,287.5057373046875,286.480224609375,287.3789978027344,287.4259948730469,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590931728482,6.9675074598762884e-09,0.0012590863043442,-0.0170561671257019,0.0,0.0,0.0,-0.009531944990158,60.0,0.2187726199626922,-0.0,-1.0808755490643308e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,9.462596790399402e-05,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,9.964570199372248e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,7.3597977461759e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,9.964570199372248e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,0.000472676299978,287.2426452636719,294.1499938964844,287.5129699707031,286.4921569824219,287.38043212890625,287.4370422363281,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260292599909,7.079948183275064e-09,0.0012602854985743,-0.0173504464328289,0.0,0.0,0.0,-0.0095888916403055,60.0,0.2257853150367736,-0.0,-1.0829357677266672e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.471273369854316e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.973707346944138e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,7.366546196863055e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.973707346944138e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,0.0004731097142212,287.2426147460937,294.1499938964844,287.5196228027344,286.5035705566406,287.3819885253906,287.4476623535156,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614482548087,7.188281525571938e-09,0.0012614410370588,-0.0176339726895093,0.0,0.0,0.0,-0.0096437586471438,60.0,0.2322530001401901,-0.0,-1.0849225873243996e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.479441359871998e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.982308256439865e-05,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,7.372898835455999e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.982308256439865e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,0.0004735177208203,287.2425842285156,294.1499938964844,287.52569580078125,286.514404296875,287.3835754394531,287.4579162597656,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625360395759,7.290256842651388e-09,0.0012625287054106,-0.0179008543491363,0.0,0.0,0.0,-0.0096954051405191,60.0,0.2383265495300293,-0.0,-1.0867945121617597e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,9.486960334470496e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,9.99022595351562e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,7.37874725018628e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,9.99022595351562e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,0.0004738933057524,287.2425537109375,294.1499938964844,287.5311584472656,286.524658203125,287.3851928710937,287.46759033203125,287.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635374441742,7.384134637078432e-09,0.001263530110009,-0.0181465428322553,0.0,0.0,0.0,-0.0097429510205984,60.0,0.2437926679849624,-0.0,-1.08851921254427e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,9.493701509200037e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,9.997325105359778e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,7.38399030524306e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828369140625,0.0,0.0,9.997325105359778e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,0.0004742300661746,287.2425231933594,294.1499938964844,287.5360107421875,286.5342712402344,287.3868713378906,287.47686767578125,287.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644353555515,7.468306861824203e-09,0.0012644279049709,-0.018366826698184,0.0,0.0,0.0,-0.0097855804488062,60.0,0.2488252967596054,-0.0,-1.090066703568482e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.499607403995468e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.0001000354386633,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,7.388583617284894e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.0001000354386633,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,0.0004745250334963,287.24249267578125,294.1499938964844,287.5401611328125,286.54327392578125,287.3885803222656,287.4854431152344,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652218574658,7.54203544062193e-09,0.0012652144068852,-0.0185597762465477,0.0,0.0,0.0,-0.0098229218274354,60.0,0.253197968006134,-0.0,-1.0914232007053216e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,9.504384797764942e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,0.0001000857519102,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,7.392299448838457e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.0001000857519102,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.0004747637140098,287.24249267578125,294.1499938964844,287.54364013671875,286.55157470703125,287.39031982421875,287.493408203125,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658583000302,7.60168816782425e-09,0.0012658507330343,-0.018715888261795,0.0,0.0,0.0,-0.009853133931756,60.0,0.2569819092750549,-0.0,-1.0925212734491653e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,9.508145012659952e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001001253476715,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.395223656203598e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,0.0001001253476715,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0004749515210278,287.2424621582031,294.1499938964844,287.54638671875,286.5592041015625,287.3920593261719,287.500732421875,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663590023294,7.648627509126982e-09,0.0012663514353334,-0.0188387278467416,0.0,0.0,0.0,-0.0098769068717956,60.0,0.2601844072341919,-0.0,-1.0933857197414909e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,9.510425297776236e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,0.0001001493583316,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,7.396997534669936e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,0.0001001493583316,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28179931640625,0.0,0.0,0.0004750654334202,287.242431640625,294.1499938964844,287.5483703613281,286.5660705566406,287.393798828125,287.5072631835937,287.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666628463193,7.67709540383521e-09,0.0012666551629081,-0.0189132280647754,0.0,0.0,0.0,-0.0098913256078958,60.0,0.2626303732395172,-0.0,-1.0939101713347554e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.511720418231562e-05,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0001001629934762,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,7.398004527203739e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0001001629934762,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,0.0004751301312353,287.2424011230469,294.1499938964844,287.5495910644531,286.5722045898437,287.3955383300781,287.51318359375,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668353738263,7.693262027430592e-09,0.001266827690415,-0.0189555343240499,0.0,0.0,0.0,-0.0098995137959718,60.0,0.2645189762115478,-0.0,-1.0942080308495861e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.511383541394024e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001001594500849,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,7.397742592729628e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28125,0.0,0.0,0.0001001594500849,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.0004751133092213,287.2424011230469,294.1499938964844,287.54998779296875,286.5775451660156,287.39727783203125,287.5182800292969,287.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667905539274,7.689052061721213e-09,0.0012667828705161,-0.0189445186406373,0.0,0.0,0.0,-0.0098973819985985,60.0,0.2656504213809967,-0.0,-1.094130439582841e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,9.509955998510122e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0001001444179564,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,7.396633009193465e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0001001444179564,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,0.0004750420048367,287.24237060546875,294.1499938964844,287.54998779296875,286.5824890136719,287.39898681640625,287.52276611328125,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666004477068,7.671228985373091e-09,0.0012665927642956,-0.0188978742808103,0.0,0.0,0.0,-0.0098883556202054,60.0,0.2662221193313598,-0.0,-1.0938020267303729e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,9.507357754046096e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,0.0001001170530798,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,7.394611748168245e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,0.0001001170530798,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,0.0004749122017528,287.2423400878906,294.1499938964844,287.54998779296875,286.5874328613281,287.40069580078125,287.5265808105469,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266254344955,7.638777610452507e-09,0.0012662467779591,-0.0188129507005214,0.0,0.0,0.0,-0.0098719205707311,60.0,0.266436755657196,-0.0,-1.093204247126778e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,9.503866021987052e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,0.000100080287666,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,7.39189563319087e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804870605469,0.0,0.0,0.000100080287666,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,0.0004747377824969,287.2423400878906,294.1499938964844,287.54998779296875,286.5923767089844,287.4023742675781,287.52984619140625,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657893821597,7.595176043651009e-09,0.0012657818151637,-0.0186988450586795,0.0,0.0,0.0,-0.0098498379811644,60.0,0.2664568424224853,-0.0,-1.0924013338353689e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.499321458861232e-05,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001000324336928,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,7.388361700577661e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0001000324336928,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,0.0004745108017232,287.2423095703125,294.1499938964844,287.54998779296875,286.5973205566406,287.4040222167969,287.5325927734375,287.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651841389015,7.538434765308466e-09,0.0012651765719056,-0.0185503512620925,0.0,0.0,0.0,-0.0098211010918021,60.0,0.2663839757442474,-0.0,-1.0913569070680758e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,9.494142432231456e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,9.997790039051324e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,7.38433373044245e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,9.997789311455564e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.0004742520977742,287.2423095703125,294.1499938964844,287.54998779296875,286.6022644042969,287.4056396484375,287.53497314453125,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644943781197,7.47376560639168e-09,0.0012644869275391,-0.0183811113238334,0.0,0.0,0.0,-0.0097883492708206,60.0,0.2662631571292877,-0.0,-1.0901671743113185e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.4881521363277e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.991481056204066e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,7.379674207186326e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.991481056204066e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0004739528521895,287.2422790527344,294.1499938964844,287.54998779296875,286.6072082519531,287.4072570800781,287.5370178222656,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636965839192,7.398963663973745e-09,0.0012636891333386,-0.0181853510439395,0.0,0.0,0.0,-0.0097504658624529,60.0,0.2661032676696777,-0.0,-1.0887917767377077e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795104980469,0.0,0.0,9.481539018452168e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795104980469,0.0,0.0,9.984517964767292e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795104980469,0.0,0.0,7.37453083274886e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795104980469,0.0,0.0,9.984517237171532e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795104980469,0.0,0.0,0.0004736225237138,287.24224853515625,294.1499938964844,287.54998779296875,286.6121520996094,287.40887451171875,287.53875732421875,287.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628157855942,7.316391048561854e-09,0.001262808451429,-0.0179692506790161,0.0,0.0,0.0,-0.0097086457535624,60.0,0.2659165263175964,-0.0,-1.087274554834039e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.474399121245368e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.976998262573034e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,7.368977094301954e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.976998262573034e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0004732658271677,287.24224853515625,294.1499938964844,287.54998779296875,286.6170959472656,287.41046142578125,287.5403137207031,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618647888302,7.227231701989467e-09,0.001261857454665,-0.0177359096705913,0.0,0.0,0.0,-0.0096634896472096,60.0,0.2657115459442138,-0.0,-1.0856374643708477e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.466918709222227e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.96912203845568e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,7.363159238593653e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,9.96912203845568e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,0.0004728922212962,287.2422180175781,294.1499938964844,287.54998779296875,286.6220397949219,287.4120178222656,287.5415954589844,287.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608686229214,7.133836632533531e-09,0.0012608614051714,-0.0174914803355932,0.0,0.0,0.0,-0.00961618963629,60.0,0.2654833793640136,-0.0,-1.083923919509289e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.45908686844632e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.960874012904242e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,7.357067806879058e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.960874012904242e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0004725009785033,287.2422180175781,294.1499938964844,287.54998779296875,286.626953125,287.4135437011719,287.5426940917969,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598253088071,7.036040639007979e-09,0.0012598183238878,-0.0172355305403471,0.0,0.0,0.0,-0.0095666600391268,60.0,0.2652436792850494,-0.0,-1.0821310780784189e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.451060032006352e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.952421532943843e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,7.350824307650328e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.952421532943843e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,0.0004721000150311,287.2421875,294.1499938964844,287.54998779296875,286.63189697265625,287.4150695800781,287.5436096191406,287.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587562669068,6.935813701147708e-09,0.0012587492819875,-0.0169732142239809,0.0,0.0,0.0,-0.0095158983021974,60.0,0.2649900615215301,-0.0,-1.0802951777577618e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
