time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370320,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,9.442953887628391e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.943885379470883e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,7.344520417973399e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.943885379470883e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783203125,0.0,0.0,0.0004716951225418,287.2421875,294.1499938964844,287.54998779296875,286.6368408203125,287.41656494140625,287.54443359375,287.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576766312122,6.834602661598411e-09,0.0012576697627082,-0.0167083200067281,0.0,0.0,0.0,-0.0094646392390131,60.0,0.2647305428981781,-0.0,-1.0784428638999088e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.434854291612282e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.935355774359778e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,7.338220166275278e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.935355774359778e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,0.000471290491987,287.2421569824219,294.1499938964844,287.54998779296875,286.64178466796875,287.4180603027344,287.54510498046875,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565976940095,6.733462676322688e-09,0.0012565910583361,-0.0164436083287,0.0,0.0,0.0,-0.0094134155660867,60.0,0.2644661068916321,-0.0,-1.0765934632672725e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.426852921023964e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.926930215442552e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,7.331996312132105e-05,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.926929487846792e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0004708908090833,287.2421569824219,294.1499938964844,287.54998779296875,286.6466979980469,287.4195251464844,287.54571533203125,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555320281535,6.63355281815825e-09,0.0012555253924801,-0.0161821115761995,0.0,0.0,0.0,-0.0093628149479627,60.0,0.2642003297805786,-0.0,-1.0747680789791049e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,9.4190843810793e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.918749128701164e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,7.325954356929287e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,9.918749128701164e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,0.000470502738608,287.2421264648437,294.1499938964844,287.54998779296875,286.6516418457031,287.4209899902344,287.54620361328125,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544973287731,6.53655263249675e-09,0.0012544908095151,-0.0159282274544239,0.0,0.0,0.0,-0.0093136886134743,60.0,0.2639358341693878,-0.0,-1.072997335427317e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,9.411539213033392e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,9.910804510582238e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,7.320086297113448e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,9.910803782986476e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0004701258731074,287.2421264648437,294.1499938964844,287.54998779296875,286.6565856933594,287.42242431640625,287.5466613769531,287.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534923152998,6.4423457679652074e-09,0.0012534859124571,-0.0156816523522138,0.0,0.0,0.0,-0.0092659760266542,60.0,0.2636741101741791,-0.0,-1.0712789588751549e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.404403681401163e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.90328990155831e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,7.314536196645349e-05,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,9.90328990155831e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,0.0004697694384958,287.2421264648437,294.1499938964844,287.54998779296875,286.6614990234375,287.423828125,287.5470275878906,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525419006124,6.353246817525361e-09,0.001252535614185,-0.0154484435915946,0.0,0.0,0.0,-0.0092208506539464,60.0,0.2634192109107971,-0.0,-1.0696550845068489e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.39765086513944e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.896179108181968e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,7.30928368284367e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.896179108181968e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,0.0004694321251008,287.2420959472656,294.1499938964844,287.54998779296875,286.6664428710937,287.4252319335937,287.5473937988281,287.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516424758359,6.2689298196971785e-09,0.0012516361894086,-0.015227748081088,0.0,0.0,0.0,-0.0091781476512551,60.0,0.2631716430187225,-0.0,-1.068119459546324e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.391358616994694e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.889552893582731e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,7.30438987375237e-05,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.889552893582731e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0004691178037319,287.2420959472656,294.1499938964844,287.54998779296875,286.6713562011719,287.4266052246094,287.54766845703125,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508042855188,6.1903642212257645e-09,0.0012507981155067,-0.0150221055373549,0.0,0.0,0.0,-0.0091383559629321,60.0,0.2629338204860687,-0.0,-1.0666895633448804e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,9.385602606926112e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,9.883491293294357e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,7.299912977032363e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,9.883491293294357e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.000468830257887,287.2420654296875,294.1499938964844,287.54998779296875,286.6763000488281,287.427978515625,287.5479431152344,287.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500376906245,6.118488826700741e-09,0.0012500315206125,-0.0148339718580245,0.0,0.0,0.0,-0.0091019542887806,60.0,0.26270592212677,-0.0,-1.0653822357653553e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.380408300785348e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,9.878021228360012e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,7.295872637769207e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.878021228360012e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,0.0004685707972384,287.2420654296875,294.1499938964844,287.54998779296875,286.68121337890625,287.4293212890625,287.54815673828125,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493457179516,6.053629597602139e-09,0.0012493396643549,-0.0146642038598656,0.0,0.0,0.0,-0.0090691056102514,60.0,0.2624943852424621,-0.0,-1.0642033032581821e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.375753143103792e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.873120143311098e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,7.292252848856151e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.873120143311098e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,0.0004683382867369,287.2420654296875,294.1499938964844,287.54998779296875,286.6861572265625,287.4306640625,287.5483703613281,287.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487258063629,5.995512086798271e-09,0.0012487197527661,-0.0145120788365602,0.0,0.0,0.0,-0.0090396711602807,60.0,0.2622942328453064,-0.0,-1.063147365698569e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.371787746204065e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.868943743640556e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,7.289168570423499e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.868943743640556e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,0.0004681402060668,287.2420349121094,294.1499938964844,287.54998779296875,286.6910705566406,287.4319763183594,287.5485534667969,287.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481975136324,5.9459925871863115e-09,0.001248191576451,-0.0143824592232704,0.0,0.0,0.0,-0.0090145906433463,60.0,0.2621127367019653,-0.0,-1.062248102812191e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,9.368398605147377e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,9.8653748864308e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,7.28653249097988e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,9.8653748864308e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,0.0004679708799812,287.2420349121094,294.1499938964844,287.54998779296875,286.6960144042969,287.43328857421875,287.5487060546875,287.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477460550144,5.9036704413983915e-09,0.001247740117833,-0.0142716793343424,0.0,0.0,0.0,-0.0089931562542915,60.0,0.2619460225105285,-0.0,-1.0614798640062872e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.365416917717084e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.862234583124518e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,7.284212915692478e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,9.862234583124518e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.0004678219556808,287.2420349121094,294.1499938964844,287.54998779296875,286.700927734375,287.4345703125,287.548828125,287.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473488459363,5.86643844613377e-09,0.0012473429087549,-0.0141742220148444,0.0,0.0,0.0,-0.0089742997661232,60.0,0.26179039478302,-0.0,-1.060804208918853e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.363140270579606e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.859837882686406e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,7.282442675204948e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,9.859837882686406e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27520751953125,0.0,0.0,0.0004677082470152,287.2420349121094,294.1499938964844,287.54998779296875,286.7058410644531,287.43585205078125,287.5489501953125,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470455840229,5.838012295811268e-09,0.0012470397632569,-0.0140998139977455,0.0,0.0,0.0,-0.0089599024504423,60.0,0.2616512179374695,-0.0,-1.0602885680555121e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,9.361406409880146e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.858011617325246e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,7.281093712663278e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.858011617325246e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,0.0004676216340158,287.24200439453125,294.1499938964844,287.54998779296875,286.7107849121094,287.4371032714844,287.549072265625,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468144996091,5.816358061849769e-09,0.001246808678843,-0.0140431327745318,0.0,0.0,0.0,-0.0089489351958036,60.0,0.2615270614624023,-0.0,-1.0598957800311837e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.360213880427182e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.856755787041038e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,7.28016602806747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.856755787041038e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,0.0004675620584748,287.24200439453125,294.1499938964844,287.54998779296875,286.7156982421875,287.4383544921875,287.5491638183594,287.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466555926948,5.801464197929817e-09,0.0012466498883441,-0.0140041457489132,0.0,0.0,0.0,-0.0089413924142718,60.0,0.2614153921604156,-0.0,-1.0596257027373213e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,9.359471732750536e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,9.855975076789036e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.279589044628665e-05,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,9.855974349193276e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0004675250092986,287.24200439453125,294.1499938964844,287.54998779296875,286.7206115722656,287.4396057128906,287.5492553710937,287.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465567560866,5.792200941101555e-09,0.0012465509353205,-0.0139798987656831,0.0,0.0,0.0,-0.0089367004111409,60.0,0.2613212764263153,-0.0,-1.0594577304345877e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.359179966850206e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.855667303781956e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,7.279362034751102e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.855667303781956e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.0004675103991758,287.24200439453125,294.1499938964844,287.54998779296875,286.7255249023437,287.4408264160156,287.5493469238281,287.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465178733691,5.788550083707378e-09,0.001246512052603,-0.013970342464745,0.0,0.0,0.0,-0.0089348517358303,60.0,0.2612376809120178,-0.0,-1.0593915078516149e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,9.359200339531526e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,9.8556891316548e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,7.279378041857854e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,9.8556891316548e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0004675114469137,287.24200439453125,294.1499938964844,287.54998779296875,286.73046875,287.4420166015625,287.5494079589844,287.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465205509215,5.788806323181461e-09,0.0012465147301554,-0.0139710130169987,0.0,0.0,0.0,-0.0089349811896681,60.0,0.2611678540706634,-0.0,-1.0593961974336709e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.359396790387108e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.855895768851042e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,7.279530836967751e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.855895768851042e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,0.0004675212549045,287.2419738769531,294.1499938964844,287.54998779296875,286.7353820800781,287.4432067871094,287.5494689941406,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465466279536,5.791254142906155e-09,0.0012465408071875,-0.0139774205163121,0.0,0.0,0.0,-0.0089362207800149,60.0,0.2611043155193329,-0.0,-1.0594406063546563e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.35967909754254e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.856193355517462e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,7.2797505708877e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.856193355517462e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,0.0004675353702623,287.2419738769531,294.1499938964844,287.54998779296875,286.74029541015625,287.44439697265625,287.5495300292969,287.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465842301025,5.794779767143154e-09,0.0012465784093365,-0.0139866489917039,0.0,0.0,0.0,-0.0089380061253905,60.0,0.2610466182231903,-0.0,-1.0595044841466009e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.359970135847108e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,9.85649967333302e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,7.279976853169501e-05,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.856498945737258e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,0.0004675498930737,287.2419738769531,294.1499938964844,287.54998779296875,286.7452087402344,287.445556640625,287.549560546875,287.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466228799894,5.79840531145237e-09,0.0012466171756386,-0.0139961391687393,0.0,0.0,0.0,-0.0089398426935076,60.0,0.2609908580780029,-0.0,-1.0595702093496585e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,9.360197145724668e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,9.856738324742764e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,7.280153658939525e-05,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,9.856738324742764e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,0.0004675612435676,287.2419738769531,294.1499938964844,287.54998779296875,286.7501220703125,287.4467163085937,287.54962158203125,287.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466531479731,5.801238600611214e-09,0.001246647327207,-0.0140035552904009,0.0,0.0,0.0,-0.0089412778615951,60.0,0.2609355747699737,-0.0,-1.0596216526437274e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.360330295749009e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,9.856878750724718e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,7.280256977537647e-05,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.856878750724718e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,0.0004675678792409,287.2419738769531,294.1499938964844,287.54998779296875,286.7550354003906,287.4478454589844,287.5496520996094,287.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466709595173,5.802899938345263e-09,0.0012466651387512,-0.0140079045668244,0.0,0.0,0.0,-0.00894211884588,60.0,0.260878711938858,-0.0,-1.0596517796557237e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.360316471429542e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.85686419880949e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,7.280246063601226e-05,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.85686419880949e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,0.0004675672098528,287.2419738769531,294.1499938964844,287.54998779296875,286.75994873046875,287.448974609375,287.5496826171875,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466689804568,5.8027231908397425e-09,0.0012466632761061,-0.0140074416995048,0.0,0.0,0.0,-0.0089420294389128,60.0,0.2608186900615692,-0.0,-1.0596485111591393e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.360145486425608e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.85668448265642e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,7.280113641172647e-05,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.85668448265642e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,0.0004675586533267,287.2419738769531,294.1499938964844,287.54998779296875,286.7648620605469,287.4501037597656,287.5497131347656,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466462794691,5.800587565829573e-09,0.001246640458703,-0.014001851901412,0.0,0.0,0.0,-0.0089409481734037,60.0,0.2607550024986267,-0.0,-1.059609857634314e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.359798423247412e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,9.856318501988426e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,7.279843703145161e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,9.856318501988426e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,0.0004675413074437,287.2419738769531,294.1499938964844,287.54998779296875,286.769775390625,287.4512023925781,287.5497436523437,287.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246599946171,5.7962483701601294e-09,0.0012465942418202,-0.013990493491292,0.0,0.0,0.0,-0.0089387502521276,60.0,0.2606861591339111,-0.0,-1.0595311294991917e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,9.359270916320384e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,9.855763346422464e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,7.27943261153996e-05,297.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,9.855762618826702e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,0.0004675149684771,287.241943359375,294.1499938964844,287.54998779296875,286.7746887207031,287.4523010253906,287.5497741699219,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465296313166,5.789656309929114e-09,0.0012465239269658,-0.0139732379466295,0.0,0.0,0.0,-0.0089354123920202,60.0,0.2606127560138702,-0.0,-1.0594116162110369e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,9.358560055261478e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,9.855013922788204e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,7.278879638761282e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,9.855013922788204e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0004674794327002,287.241943359375,294.1499938964844,287.54998779296875,286.77960205078125,287.453369140625,287.5498046875,287.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124643498566,5.780774969821323e-09,0.0012464291648939,-0.0139499902725219,0.0,0.0,0.0,-0.0089309141039848,60.0,0.2605331838130951,-0.0,-1.0592506072271136e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.357670205645265e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.854077507043256e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,7.278188422787935e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.854077507043256e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0004674350202549,287.241943359375,294.1499938964844,287.54998779296875,286.7845153808594,287.4544372558594,287.5498352050781,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463164748623,5.769669630950602e-09,0.0012463107705116,-0.0139209199696779,0.0,0.0,0.0,-0.0089252898469567,60.0,0.260448694229126,-0.0,-1.0590492394157992e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.356625378131866e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.852976654656231e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,7.277374970726669e-05,297.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,9.852976654656231e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,0.000467382807983,287.241943359375,294.1499938964844,287.54998779296875,286.7894287109375,287.4554748535156,287.5498352050781,287.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461772421374,5.75661340818101e-09,0.0012461715377867,-0.0138867450878024,0.0,0.0,0.0,-0.0089186774566769,60.0,0.2603586912155151,-0.0,-1.0588125576305177e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.355404472444206e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.851690992945804e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,7.276425458258018e-05,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.851690992945804e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,0.0004673218063544,287.241943359375,294.1499938964844,287.54998779296875,286.7943420410156,287.45654296875,287.54986572265625,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460146099328,5.741366937428438e-09,0.0012460089055821,-0.0138468351215124,0.0,0.0,0.0,-0.0089109549298882,60.0,0.2602644562721252,-0.0,-1.0585362275605804e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,9.35407733777538e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,9.850294009083882e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,7.275393727468327e-05,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,9.850294009083882e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0004672555369324,287.241943359375,294.1499938964844,287.54998779296875,286.7992553710937,287.4575500488281,287.54986572265625,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458378914743,5.724801077633401e-09,0.0012458321871235,-0.0138034727424383,0.0,0.0,0.0,-0.0089025655761361,60.0,0.2601645588874817,-0.0,-1.0582360232547217e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.352602501166984e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.848740592133254e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,7.27424630895257e-05,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.848740592133254e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,0.0004671818460337,287.241943359375,294.1499938964844,287.54998779296875,286.8041687011719,287.4585876464844,287.5498962402344,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456413824111,5.706378036762771e-09,0.0012456356780603,-0.0137552479282021,0.0,0.0,0.0,-0.008893234655261,60.0,0.2600601017475128,-0.0,-1.0579022102774617e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,9.351022163173184e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,9.847077308222651e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,7.273017399711534e-05,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,9.84707658062689e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,0.0004671029164455,287.241943359375,294.1499938964844,287.54998779296875,286.8090515136719,287.4595947265625,287.5498962402344,287.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454309035092,5.686648041347553e-09,0.0012454251991584,-0.013703603297472,0.0,0.0,0.0,-0.0088832424953579,60.0,0.2599519789218902,-0.0,-1.0575447362271009e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,9.349344327347352e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,9.845309978118166e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,7.27171209291555e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,9.845309978118166e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0004670190974138,287.2419738769531,294.1499938964844,287.54998779296875,286.81396484375,287.4605712890625,287.5498962402344,287.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452073860913,5.6656941360699875e-09,0.0012452017981559,-0.01364875305444,0.0,0.0,0.0,-0.0088726300746202,60.0,0.2598404586315155,-0.0,-1.0571651642976577e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.34759882511571e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.843472071224824e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,7.270355126820505e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,9.843472071224824e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0004669319314416,287.2419738769531,294.1499938964844,287.54998779296875,286.8188781738281,287.4615783691406,287.5499267578125,287.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449750211089,5.643901346275015e-09,0.0012449693167582,-0.0135917076840996,0.0,0.0,0.0,-0.0088615929707884,60.0,0.2597259283065796,-0.0,-1.0567704578079429e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.345790022052824e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.84156722552143e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,7.268947956617922e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.84156722552143e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.000466841564048,287.2419738769531,294.1499938964844,287.54998779296875,286.82379150390625,287.4625549316406,287.5499267578125,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447340413928,5.621311860437572e-09,0.0012447284534573,-0.0135325770825147,0.0,0.0,0.0,-0.0088501526042819,60.0,0.259609043598175,-0.0,-1.0563614694092396e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
