time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372660,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.343937563244252e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,9.839616541285068e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,7.267507317010313e-05,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,9.839615813689306e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,0.0004667490138672,287.2419738769531,294.1499938964844,287.54998779296875,286.82867431640625,287.4635009765625,287.5499267578125,287.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444872409105,5.598177033050433e-09,0.001244481652975,-0.0134720169007778,0.0,0.0,0.0,-0.0088384356349706,60.0,0.2594898045063019,-0.0,-1.0559426044665089e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,9.342061821371316e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,9.837641118792816e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,7.26604848750867e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,9.837641118792816e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0004666553286369,287.2419738769531,294.1499938964844,287.54998779296875,286.8335876464844,287.4644470214844,287.5499267578125,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442374136298,5.57475798856899e-09,0.0012442318256944,-0.0134107144549489,0.0,0.0,0.0,-0.0088265743106603,60.0,0.2593690454959869,-0.0,-1.0555186946703544e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.34017079998739e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.835650416789576e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,7.264577288879082e-05,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.835650416789576e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,0.0004665608867071,287.2419738769531,294.1499938964844,287.54998779296875,286.8385009765625,287.46539306640625,287.5499572753906,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439854908734,5.551146653459682e-09,0.0012439800193533,-0.0133489081636071,0.0,0.0,0.0,-0.0088146161288023,60.0,0.2592471241950989,-0.0,-1.055091445323342e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,9.338293602922933e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,9.83367281151004e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,7.263117004185915e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,9.83367281151004e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,0.0004664670850615,287.2419738769531,294.1499938964844,287.54998779296875,286.8433837890625,287.4663391113281,287.5499572753906,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437354307621,5.5276991872688094e-09,0.0012437298428267,-0.0132875312119722,0.0,0.0,0.0,-0.0088027408346533,60.0,0.2591246664524078,-0.0,-1.0546671802558197e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,9.336428047390656e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,9.831708302954212e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,7.261666178237647e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,9.831708302954212e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,0.0004663739237003,287.2419738769531,294.1499938964844,287.54998779296875,286.8482971191406,287.4672546386719,287.5499572753906,287.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434870004653,5.5044075963905925e-09,0.0012434815289452,-0.0132265612483024,0.0,0.0,0.0,-0.0087909447029232,60.0,0.2590018212795257,-0.0,-1.0542458994677872e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,9.334606147604065e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,9.829790360527112e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,7.260249549290165e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,9.829790360527112e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0004662829160224,287.24200439453125,294.1499938964844,287.54998779296875,286.8531799316406,287.4681701660156,287.5499572753906,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432442745193,5.481658238437603e-09,0.0012432388029992,-0.0131670106202363,0.0,0.0,0.0,-0.0087794233113527,60.0,0.2588792443275451,-0.0,-1.0538344241695088e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,9.33283445192501e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,9.827924077399076e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,7.258871482918039e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,9.827924077399076e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0004661943821702,287.24200439453125,294.1499938964844,287.54998779296875,286.85809326171875,287.46905517578125,287.5499572753906,287.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243008300662,5.4595297171999854e-09,0.0012430028291419,-0.0131090842187404,0.0,0.0,0.0,-0.0087682157754898,60.0,0.2587573230266571,-0.0,-1.053434317555002e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.33113624341786e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.826135647017507e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,7.257550169015303e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.826135647017507e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0004661095736082,287.24200439453125,294.1499938964844,287.54998779296875,286.86297607421875,287.4699401855469,287.5499572753906,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427821056917,5.4383257896972745e-09,0.0012427766341716,-0.0130535801872611,0.0,0.0,0.0,-0.0087574766948819,60.0,0.2586366236209869,-0.0,-1.0530509797490597e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,9.32950570131652e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,9.824419248616324e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,7.256282697198913e-05,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,9.824419248616324e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0004660281410906,287.24200439453125,294.1499938964844,287.54998779296875,286.8678894042969,287.4708251953125,287.5499572753906,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425648747012,5.417967408050117e-09,0.001242559403181,-0.0130002871155738,0.0,0.0,0.0,-0.0087471660226583,60.0,0.2585172355175018,-0.0,-1.0526829896662093e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,9.32798720896244e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,9.822819993132724e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,7.25510180927813e-05,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,9.822819993132724e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,0.0004659522965084,287.24200439453125,294.1499938964844,287.54998779296875,286.8727722167969,287.4717102050781,287.54998779296875,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423626612871,5.399008351503198e-09,0.0012423573061823,-0.0129506587982177,0.0,0.0,0.0,-0.008737564086914,60.0,0.2583994269371032,-0.0,-1.052340365959026e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.32651964831166e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.821274579735471e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,7.253959483932704e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.821274579735471e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,0.0004658789548557,287.2420349121094,294.1499938964844,287.54998779296875,286.8775939941406,287.4725646972656,287.54998779296875,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421670835465,5.3806767930097984e-09,0.0012421617284417,-0.0129026724025607,0.0,0.0,0.0,-0.0087282797321677,60.0,0.2582842111587524,-0.0,-1.0520091109356144e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.325108112534508e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.819788101594896e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,7.252862269524485e-05,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.819788101594896e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,0.0004658084653783,287.2420349121094,294.1499938964844,287.54998779296875,286.8822326660156,287.4734191894531,287.54998779296875,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419790728017,5.363051336360058e-09,0.0012419737176969,-0.0128565337508916,0.0,0.0,0.0,-0.00871935300529,60.0,0.2581702172756195,-0.0,-1.0516906456814469e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,9.323730046162382e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,9.818336548050866e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,7.251789793372154e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,9.818336548050866e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.0004657396057154,287.2420349121094,294.1499938964844,287.54998779296875,286.88671875,287.4742431640625,287.54998779296875,287.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417954858392,5.345840659032319e-09,0.0012417901307344,-0.0128114810213446,0.0,0.0,0.0,-0.0087106367573142,60.0,0.2580578029155731,-0.0,-1.0513797832345517e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.322394180344418e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.816930833039804e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,7.25075151422061e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.816930105444044e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,0.000465672899736,287.2420349121094,294.1499938964844,287.54998779296875,286.8910522460937,287.47509765625,287.54998779296875,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416176032274,5.3291651092024495e-09,0.0012416122481226,-0.0127678290009498,0.0,0.0,0.0,-0.008702190592885,60.0,0.2579462826251983,-0.0,-1.051078584168863e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,9.321095421910286e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,9.81556295300834e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,7.249740883708e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,9.81556295300834e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.000465608027298,287.2420654296875,294.1499938964844,287.54998779296875,286.89520263671875,287.4759216308594,287.54998779296875,287.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414446100592,5.3129460830803055e-09,0.0012414392549544,-0.0127253727987408,0.0,0.0,0.0,-0.0086939763277769,60.0,0.25783571600914,-0.0,-1.0507856984531828e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,9.319837408838794e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,9.814237273531036e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,7.248762267408893e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,9.814237273531036e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,0.0004655451630242,287.2420654296875,294.1499938964844,287.54998779296875,286.8992004394531,287.4767150878906,287.54998779296875,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412769719958,5.2972306541221315e-09,0.001241271616891,-0.0126842334866523,0.0,0.0,0.0,-0.0086860172450542,60.0,0.2577260136604309,-0.0,-1.0505019076845201e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.318617230746896e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.812953067012133e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,7.247813482536003e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,9.812953067012133e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,0.0004654842196032,287.2420654296875,294.1499938964844,287.54998779296875,286.90301513671875,287.4775390625,287.54998779296875,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411144562065,5.281997061956645e-09,0.001241109217517,-0.0126443561166524,0.0,0.0,0.0,-0.0086783021688461,60.0,0.257617175579071,-0.0,-1.0502268565915076e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.31743998080492e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.811713243834674e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,7.246897439472377e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.811712516238912e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0004654254007618,287.2420959472656,294.1499938964844,287.54998779296875,286.9066772460937,287.47833251953125,287.54998779296875,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240957644768,5.267292824129299e-09,0.0012409522896632,-0.012605863623321,0.0,0.0,0.0,-0.0086708553135395,60.0,0.2575092613697052,-0.0,-1.0499613978254277e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.316293289884924e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.81050543487072e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,7.24600613466464e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.81050543487072e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,0.0004653681244235,287.2420959472656,294.1499938964844,287.54998779296875,286.9101867675781,287.4790954589844,287.54998779296875,287.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408049078658,5.2529749439145235e-09,0.001240799552761,-0.0125683834776282,0.0,0.0,0.0,-0.0086636031046509,60.0,0.2574021816253662,-0.0,-1.0497029734324317e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,9.315190982306376e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,9.809344919631258e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,7.245148299261928e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,9.809344919631258e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,0.0004653130599763,287.2420959472656,294.1499938964844,287.54998779296875,286.9135437011719,287.4798889160156,287.54998779296875,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406579917296,5.2392081784091715e-09,0.0012406527530401,-0.0125323459506034,0.0,0.0,0.0,-0.0086566312238574,60.0,0.2572959661483764,-0.0,-1.0494545676920097e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.314124326920135e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.808221511775628e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.244318840093911e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.808221511775628e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,0.0004652597708627,287.2421264648437,294.1499938964844,287.54998779296875,286.9167175292969,287.48065185546875,287.54998779296875,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405158486217,5.225886390292089e-09,0.0012405107263475,-0.0124974735081195,0.0,0.0,0.0,-0.0086498847231268,60.0,0.2571907341480255,-0.0,-1.0492141200302285e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,9.31310059968382e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,9.807143214857206e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,7.243522850330919e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,9.807143214857206e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669982910156,0.0,0.0,0.0004652086645364,287.2421264648437,294.1499938964844,287.54998779296875,286.91973876953125,287.4814147949219,287.54998779296875,287.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403795262798,5.213104614654185e-09,0.0012403742875903,-0.0124640138819813,0.0,0.0,0.0,-0.0086434110999107,60.0,0.2570863962173462,-0.0,-1.0489835489124745e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.312108159065248e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.806098387343808e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,7.242750871228054e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.806097659748048e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,0.0004651590716093,287.2421569824219,294.1499938964844,287.54998779296875,286.9225769042969,287.482177734375,287.54998779296875,287.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402472784742,5.20070742027201e-09,0.0012402421562001,-0.0124315610155463,0.0,0.0,0.0,-0.0086371321231126,60.0,0.2569829225540161,-0.0,-1.0487598700592573e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,9.311164467362688e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,9.805104491533712e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666931152344,0.0,0.0,7.242016727104783e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,9.805104491533712e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0004651119525078,287.2421569824219,294.1499938964844,287.54998779296875,286.9252624511719,287.48291015625,287.54998779296875,287.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240121666342,5.188927065802318e-09,0.0012401164276525,-0.012400722131133,0.0,0.0,0.0,-0.0086311660706996,60.0,0.2568803131580353,-0.0,-1.0485473467269912e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.310243331128731e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.80413460638374e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,7.241300772875547e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.80413460638374e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,0.0004650659393519,287.2421569824219,294.1499938964844,287.54998779296875,286.92779541015625,287.483642578125,287.54998779296875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399989645928,5.177423378910362e-09,0.0012399937259033,-0.0123706087470054,0.0,0.0,0.0,-0.0086253397166728,60.0,0.2567786872386932,-0.0,-1.0483398682481493e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.309368033427744e-05,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.803213470149784e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,7.24061974324286e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.803212742554024e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,0.0004650222253985,287.2421875,294.1499938964844,287.54998779296875,286.9301452636719,287.484375,287.54998779296875,287.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398823164403,5.1664947875451625e-09,0.0012398771941661,-0.0123420003801584,0.0,0.0,0.0,-0.0086198048666119,60.0,0.2566779553890228,-0.0,-1.0481427636932494e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.308530570706353e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,9.802330896491183e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,7.23996854503639e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,9.802330896491183e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,0.0004649803740903,287.2421875,294.1499938964844,287.54998779296875,286.9323425292969,287.485107421875,287.54998779296875,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239770790562,5.156033378028724e-09,0.0012397655518725,-0.0123146148398518,0.0,0.0,0.0,-0.0086145065724849,60.0,0.256578117609024,-0.0,-1.0479540435426317e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.307736036134884e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.801494161365554e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,7.239350088639185e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.801494161365554e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,0.0004649406764656,287.2422180175781,294.1499938964844,287.54998779296875,286.93438720703125,287.4858093261719,287.54998779296875,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396648526191,5.146108428277785e-09,0.001239659730345,-0.0122886337339878,0.0,0.0,0.0,-0.0086094792932271,60.0,0.2564792931079864,-0.0,-1.0477751288817673e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.306967695010826e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.800685074878857e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,7.23875273251906e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.800685074878857e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,0.000464902317617,287.2422180175781,294.1499938964844,287.54998779296875,286.9362487792969,287.48651123046875,287.54998779296875,287.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395625235512,5.136516989523443e-09,0.0012395574012771,-0.0122635252773761,0.0,0.0,0.0,-0.008604621514678,60.0,0.2563812434673309,-0.0,-1.0476021827798833e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.306247375207022e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.79992692009546e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,7.238192483782768e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.79992692009546e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,0.0004648663452826,287.24224853515625,294.1499938964844,287.54998779296875,286.9379577636719,287.4872131347656,287.54998779296875,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239466597326,5.1275232948455596e-09,0.0012394614750519,-0.0122399823740124,0.0,0.0,0.0,-0.0086000673472881,60.0,0.2562840580940246,-0.0,-1.0474400369275828e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.30555397644639e-05,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.799196413950996e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,7.237653335323557e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.799196413950996e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657470703125,0.0,0.0,0.0004648316826205,287.24224853515625,294.1499938964844,287.54998779296875,286.93951416015625,287.4878845214844,287.54998779296875,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393742799758,5.118861778896644e-09,0.0012393691577017,-0.0122173083946108,0.0,0.0,0.0,-0.0085956798866391,60.0,0.2561879158020019,-0.0,-1.0472838596342626e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.304908599006012e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.79851683950983e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,7.237151294248179e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.79851683950983e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,0.0004647994355764,287.2422790527344,294.1499938964844,287.54998779296875,286.9408874511719,287.48858642578125,287.54998779296875,287.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392881326377,5.110797118845767e-09,0.0012392831267789,-0.0121961962431669,0.0,0.0,0.0,-0.0085915960371494,60.0,0.2560926079750061,-0.0,-1.0471384825905261e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,9.304288687417284e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,9.797864186111838e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,7.236668898258358e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,9.797864186111838e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0004647684691008,287.2422790527344,294.1499938964844,287.54998779296875,286.9421081542969,287.4892578125,287.54998779296875,287.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392055941745,5.1030557557396605e-09,0.0012392004719004,-0.0121759315952658,0.0,0.0,0.0,-0.0085876751691102,60.0,0.255998283624649,-0.0,-1.0469989319972228e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.303716069553047e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.797261009225622e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,7.23622360965237e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,9.797261009225622e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26531982421875,0.0,0.0,0.0004647398891393,287.2423095703125,294.1499938964844,287.54998779296875,286.94317626953125,287.48992919921875,287.54998779296875,287.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391293421387,5.095906807639494e-09,0.0012391242198646,-0.0121572175994515,0.0,0.0,0.0,-0.0085840541869401,60.0,0.2559047937393188,-0.0,-1.046870039544956e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,9.303169645136222e-05,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,9.7966862085741e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.235798693727702e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,9.7966862085741e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,0.0004647125897463,287.2423095703125,294.1499938964844,287.54998779296875,286.9440612792969,287.4905700683594,287.54998779296875,287.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390565825626,5.089084265108568e-09,0.0012390514602884,-0.0121393566951155,0.0,0.0,0.0,-0.0085805989801883,60.0,0.2558122873306274,-0.0,-1.0467471156516694e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.30266542127356e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.796154336072505e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,7.235406519612297e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.796154336072505e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,0.0004646873858291,287.2423400878906,294.1499938964844,287.54998779296875,286.9447937011719,287.4912414550781,287.54998779296875,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389892945066,5.082781306953166e-09,0.0012389842886477,-0.0121228573843836,0.0,0.0,0.0,-0.0085774064064025,60.0,0.2557206749916076,-0.0,-1.0466334998682217e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.302196849603206e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.795661026146264e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,7.235041994135827e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.795661026146264e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,0.0004646639863494,287.24237060546875,294.1499938964844,287.54998779296875,286.94537353515625,287.49188232421875,287.54998779296875,287.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389268958941,5.0769322079702314e-09,0.0012389218900352,-0.0121075455099344,0.0,0.0,0.0,-0.0085744448006153,60.0,0.2556299567222595,-0.0,-1.0465281263805084e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.301769750891252e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.795212099561468e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,7.23471021046862e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.795212099561468e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,0.0004646426823455,287.24237060546875,294.1499938964844,287.54998779296875,286.9457702636719,287.49249267578125,287.54998779296875,287.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238870085217,5.0716018051844e-09,0.0012388649629428,-0.0120935915037989,0.0,0.0,0.0,-0.0085717448964715,60.0,0.2555402219295501,-0.0,-1.0464320610026337e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.301368845626712e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.794789366424084e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,7.234398071886972e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.794789366424084e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,0.0004646226298063,287.2424011230469,294.1499938964844,287.54998779296875,286.9460144042969,287.4931335449219,287.54998779296875,287.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238816534169,5.066585817559144e-09,0.0012388115283101,-0.012080461718142,0.0,0.0,0.0,-0.0085692042484879,60.0,0.2554512917995453,-0.0,-1.0463416799666449e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
