time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375000,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.301013051299378e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.794414654606952e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,7.234121585497633e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,9.794414654606952e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0004646048764698,287.242431640625,294.1499938964844,287.54998779296875,286.94610595703125,287.4937744140625,287.54998779296875,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387692695483,5.062147589995902e-09,0.0012387641472741,-0.0120688434690237,0.0,0.0,0.0,-0.0085669569671154,60.0,0.2553632259368896,-0.0,-1.0462616728545981e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.300683450419456e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,9.794067591428755e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,7.233864744193852e-05,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.794067591428755e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0004645884037017,287.242431640625,294.1499938964844,287.54998779296875,286.9460144042969,287.494384765625,287.54998779296875,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387252645567,5.058026442128494e-09,0.0012387202586978,-0.0120580550283193,0.0,0.0,0.0,-0.0085648689419031,60.0,0.2552761435508728,-0.0,-1.0461874211387113e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.300399688072504e-05,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,9.793768549570814e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,7.233644282678142e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.793768549570814e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,0.0004645742010325,287.2424621582031,294.1499938964844,287.54998779296875,286.9457702636719,287.4949951171875,287.54998779296875,287.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386874295771,5.054478613431001e-09,0.0012386823073029,-0.0120487678796052,0.0,0.0,0.0,-0.0085630724206566,60.0,0.2551898956298828,-0.0,-1.046123472292493e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,9.300139936385676e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,9.793495701160282e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,7.233442011056468e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,9.79349497356452e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,0.0004645612498279,287.2424621582031,294.1499938964844,287.54998779296875,286.94537353515625,287.4955749511719,287.54998779296875,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386528542265,5.0512385385559355e-09,0.0012386478483676,-0.0120402853935956,0.0,0.0,0.0,-0.0085614314302802,60.0,0.255104660987854,-0.0,-1.0460651367338869e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,9.29992602323182e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.79326941887848e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,7.233275391627103e-05,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.79326941887848e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,0.0004645505396183,287.24249267578125,294.1499938964844,287.54998779296875,286.9447937011719,287.4961853027344,287.54998779296875,287.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386243324726,5.048561568798959e-09,0.0012386192101985,-0.0120332771912217,0.0,0.0,0.0,-0.0085600754246115,60.0,0.2550202310085296,-0.0,-1.0460168908821289e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.299737575929612e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,9.793071512831376e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,7.233129144879058e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.793071512831376e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.0004645411390811,287.2425231933594,294.1499938964844,287.54998779296875,286.9440612792969,287.49676513671875,287.54998779296875,287.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385991867631,5.046211004611223e-09,0.0012385941809043,-0.0120271248742938,0.0,0.0,0.0,-0.0085588851943612,60.0,0.2549367845058441,-0.0,-1.0459745425350776e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,9.29958841879852e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,9.792914352146909e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,7.233013457152992e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,9.792914352146909e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0004645337176043,287.2425537109375,294.1499938964844,287.54998779296875,286.94317626953125,287.4973449707031,287.54998779296875,287.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385793961584,5.044347606286692e-09,0.0012385742738842,-0.0120222466066479,0.0,0.0,0.0,-0.0085579417645931,60.0,0.2548541724681854,-0.0,-1.0459410049179497e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,9.299474186263978e-05,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,9.792794298846276e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,7.232923962874338e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,9.792794298846276e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,0.0004645279841497,287.2425537109375,294.1499938964844,287.54998779296875,286.9421081542969,287.4979248046875,287.54998779296875,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385640293359,5.042914974495716e-09,0.0012385590234771,-0.0120184961706399,0.0,0.0,0.0,-0.0085572162643074,60.0,0.2547724545001983,-0.0,-1.045915141162368e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,9.299397061113268e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,9.792713535716756e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,7.232865027617663e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,9.792713535716756e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,0.0004645241424441,287.2425842285156,294.1499938964844,287.54998779296875,286.9408874511719,287.4985046386719,287.54998779296875,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385537847876,5.0419561858916495e-09,0.0012385487789288,-0.0120159871876239,0.0,0.0,0.0,-0.0085567301139235,60.0,0.2546916306018829,-0.0,-1.045897874973889e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.299347584601492e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.792661148821936e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,7.232825737446547e-05,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.792660421226174e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,0.0004645216686185,287.2426147460937,294.1499938964844,287.54998779296875,286.93951416015625,287.4990539550781,287.54998779296875,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385471491143,5.0413313523733905e-09,0.0012385421432554,-0.0120143499225378,0.0,0.0,0.0,-0.0085564134642481,60.0,0.2546116411685943,-0.0,-1.045886648398664e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,9.299339581048116e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,9.792652417672798e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,7.232819916680455e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,9.792652417672798e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,0.0004645212611649,287.2426452636719,294.1499938964844,287.54998779296875,286.9379577636719,287.4996337890625,287.54998779296875,287.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385461013764,5.041229211855125e-09,0.0012385409791022,-0.0120140835642814,0.0,0.0,0.0,-0.0085563622415065,60.0,0.2545324563980102,-0.0,-1.045884800987551e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,9.29935704334639e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,9.792670607566832e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,7.232833013404161e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,9.792670607566832e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0004645221342798,287.2426452636719,294.1499938964844,287.54998779296875,286.9362487792969,287.50018310546875,287.54998779296875,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385484296828,5.041445039211112e-09,0.0012385433074086,-0.0120146479457616,0.0,0.0,0.0,-0.0085564712062478,60.0,0.2544542551040649,-0.0,-1.0458887089725977e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,9.299415251007304e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,9.792732453206554e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,7.23287885193713e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,9.792732453206554e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,0.0004645250446628,287.24267578125,294.1499938964844,287.54998779296875,286.93438720703125,287.500732421875,287.54998779296875,287.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238556113094,5.042174677782896e-09,0.0012385511072352,-0.0120165580883622,0.0,0.0,0.0,-0.0085568409413099,60.0,0.2543768286705017,-0.0,-1.0459018540132092e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,9.29950037971139e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,9.792821947485209e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,7.232945063151419e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,9.792821947485209e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26300048828125,0.0,0.0,0.0004645292938221,287.2427062988281,294.1499938964844,287.54998779296875,286.9323425292969,287.5012512207031,287.54998779296875,287.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385674053803,5.043231166013129e-09,0.0012385623995214,-0.0120193241164088,0.0,0.0,0.0,-0.0085573764517903,60.0,0.2543003559112549,-0.0,-1.0459208965585277e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.299625526182352e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.792953642318024e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,7.233042560983449e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.792953642318024e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,0.0004645355511456,287.24273681640625,294.1499938964844,287.54998779296875,286.9301452636719,287.5018005371094,287.54998779296875,287.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385840527713,5.044795692299431e-09,0.0012385790469124,-0.0120234191417694,0.0,0.0,0.0,-0.0085581680759787,60.0,0.2542246580123901,-0.0,-1.0459490340508637e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.299775410909206e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.793111530598252e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,7.233158976305276e-05,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.793111530598252e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,0.0004645430599339,287.2427673339844,294.1499938964844,287.54998779296875,286.92779541015625,287.5023193359375,287.54998779296875,287.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386040762066,5.0466653078728996e-09,0.0012385990703478,-0.0120283141732215,0.0,0.0,0.0,-0.0085591152310371,60.0,0.2541498839855194,-0.0,-1.0459827137765389e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,9.29996240301989e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,9.793308709049596e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,7.23330449545756e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,9.793308709049596e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,0.0004645523731596,287.2427673339844,294.1499938964844,287.54998779296875,286.9252624511719,287.5028381347656,287.54998779296875,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386288726702,5.048996776224612e-09,0.0012386238668113,-0.012034417130053,0.0,0.0,0.0,-0.0085602961480617,60.0,0.2540759444236755,-0.0,-1.0460247068522225e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.300181409344076e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.793538629310206e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,7.233474752865732e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.793538629310206e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0004645633161999,287.2427978515625,294.1499938964844,287.54998779296875,286.9225769042969,287.5033569335937,287.54998779296875,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238658092916,5.0517283689544e-09,0.0012386529706418,-0.0120415678247809,0.0,0.0,0.0,-0.008561679162085,60.0,0.2540028095245361,-0.0,-1.0460739474638105e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.300435340264812e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.793806384550408e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,7.233671931317076e-05,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,9.793806384550408e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,0.00046457600547,287.2428283691406,294.1499938964844,287.54998779296875,286.91973876953125,287.5038757324219,287.54998779296875,287.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386918533593,5.054899165912729e-09,0.0012386868475005,-0.0120498687028884,0.0,0.0,0.0,-0.0085632856935262,60.0,0.2539305388927459,-0.0,-1.0461310750997654e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,9.300714737037195e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,9.794101060833782e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,7.23388948244974e-05,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,9.794101060833782e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,0.0004645899753086,287.24285888671875,294.1499938964844,287.54998779296875,286.9167175292969,287.5043640136719,287.54998779296875,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387291062623,5.058387486656102e-09,0.0012387239839881,-0.01205899938941,0.0,0.0,0.0,-0.0085650524124503,60.0,0.2538590431213379,-0.0,-1.0461939581318805e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.30103415157646e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.794436482479796e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,7.234137592604384e-05,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,9.794436482479796e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26226806640625,0.0,0.0,0.0004646058951038,287.2428894042969,294.1499938964844,287.54998779296875,286.9135437011719,287.5048828125,287.54998779296875,287.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387714814394,5.062367414154778e-09,0.0012387664755806,-0.0120694190263748,0.0,0.0,0.0,-0.0085670677945017,60.0,0.2537883222103119,-0.0,-1.0462656518939185e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.301374666392805e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.794795914785936e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,7.23440243746154e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,9.794795914785936e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,0.0004646229208447,287.242919921875,294.1499938964844,287.54998779296875,286.9101867675781,287.50537109375,287.54998779296875,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388168834149,5.066621788785142e-09,0.0012388118775561,-0.012080555781722,0.0,0.0,0.0,-0.0085692228749394,60.0,0.2537184953689575,-0.0,-1.0463423194551069e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.301754471380264e-05,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.795195364858957e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,7.234697841340676e-05,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,9.795195364858957e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0004646418965421,287.2429504394531,294.1499938964844,287.54998779296875,286.9066772460937,287.505859375,287.54998779296875,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388675240799,5.071361997011081e-09,0.0012388624018058,-0.0120929637923836,0.0,0.0,0.0,-0.0085716228932142,60.0,0.2536494135856628,-0.0,-1.0464277266919453e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.302159014623612e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.795621008379384e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,7.235012162709609e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.795621008379384e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.0004646620946004,287.24298095703125,294.1499938964844,287.54998779296875,286.90301513671875,287.50634765625,287.54998779296875,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389213079586,5.076404629988929e-09,0.0012389161856845,-0.0121061652898788,0.0,0.0,0.0,-0.0085741765797138,60.0,0.2535811960697174,-0.0,-1.046518605107849e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.302600665250792e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.796086669666693e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,7.23535631550476e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.796086669666693e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,0.0004646841844078,287.2430114746094,294.1499938964844,287.54998779296875,286.8992004394531,287.5068359375,287.54998779296875,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389800976961,5.0819228825105264e-09,0.0012389750918373,-0.0121206110343337,0.0,0.0,0.0,-0.0085769714787602,60.0,0.2535137236118316,-0.0,-1.0466180810908557e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,9.303063416155057e-05,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,9.796574158826844e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,7.2357157478109e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,9.79657343123108e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2617492675781,0.0,0.0,0.0004647072928491,287.2430419921875,294.1499938964844,287.54998779296875,286.89520263671875,287.5072937011719,287.54998779296875,287.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390416814014,5.087696930416996e-09,0.0012390366755425,-0.0121357254683971,0.0,0.0,0.0,-0.0085798958316445,60.0,0.2534470558166504,-0.0,-1.0467221045473708e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,9.303561091655864e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.797098027775064e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,7.236102828755975e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.797098027775064e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,0.0004647321475204,287.2430725097656,294.1499938964844,287.54998779296875,286.8910522460937,287.5077514648437,287.54998779296875,287.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391080381348,5.093908850284379e-09,0.0012391029158607,-0.0121519863605499,0.0,0.0,0.0,-0.0085830418393015,60.0,0.2533811926841736,-0.0,-1.0468340860825265e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,9.304087870987132e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,9.797652455745264e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,7.236512465169653e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,9.797652455745264e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615661621094,0.0,0.0,0.0004647584282793,287.2431030273437,294.1499938964844,287.54998779296875,286.88671875,287.5082092285156,287.54998779296875,287.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391781201586,5.1004813705901605e-09,0.0012391729978844,-0.0121691925451159,0.0,0.0,0.0,-0.0085863713175058,60.0,0.2533160448074341,-0.0,-1.0469525335565777e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,9.30464593693614e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,9.798240353120492e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,7.23694683983922e-05,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,9.798240353120492e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,0.0004647863388527,287.2431335449219,294.1499938964844,287.54998779296875,286.8822326660156,287.5086669921875,287.54998779296875,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392525095492,5.107454459363225e-09,0.001239247387275,-0.0121874464675784,0.0,0.0,0.0,-0.0085899028927087,60.0,0.253251701593399,-0.0,-1.0470782285665337e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.305227285949512e-05,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.798852988751604e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,7.237399404402822e-05,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.798852988751604e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,0.0004648153844755,287.2431640625,294.1499938964844,287.54998779296875,286.8775939941406,287.5091247558594,287.54998779296875,287.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393299257382,5.114711321141385e-09,0.0012393248034641,-0.0122064435854554,0.0,0.0,0.0,-0.0085935778915882,60.0,0.2531880438327789,-0.0,-1.0472090394841877e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.050000000745058,9.305862477049232e-05,297.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.050000000745058,9.799520921660589e-05,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.050000000745058,7.237892714329064e-05,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.050000000745058,9.799520921660589e-05,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.050000000745058,0.0004648470785468,287.2431945800781,291.1499938964844,287.54998779296875,286.8727722167969,287.50958251953125,287.5500183105469,287.2529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012394144432619,5.1226334285559005e-09,0.0012394093209877,-0.0122271822765469,0.0,0.0,0.0,-0.0085975900292396,60.0,0.253223717212677,-0.0,-1.0473518585740749e-07,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677307128906,0.7054907083511353,0.050000000745058,0.0407061055302619,297.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677307128906,0.7054907083511353,0.050000000745058,0.0428654886782169,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677307128906,0.7054907083511353,0.050000000745058,0.0316603034734725,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677307128906,0.7054907083511353,0.050000000745058,0.0428654886782169,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677307128906,0.7054907083511353,0.050000000745058,0.2033354341983795,287.2738342285156,291.1499938964844,287.5506896972656,286.8685607910156,292.98272705078125,295.7113952636719,287.4159240722656,1.0,0.1109817177057266,0.0119351493194699,0.0119351493194699,1.0,1.0,-0.5458675026893616,1.294137405238871e-06,0.5458661913871765,-0.2415109723806381,0.0,0.0,0.0,6.626308441162109,60.0,975.6177368164062,-0.0,15.391648292541504,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056701660156,0.6878274083137512,0.050000000745058,0.0450913794338703,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056701660156,0.6878274083137512,0.050000000745058,0.0474833957850933,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056701660156,0.6878274083137512,0.050000000745058,0.0350710749626159,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056701660156,0.6878274083137512,0.050000000745058,0.0474833957850933,297.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056701660156,0.6878274083137512,0.050000000745058,0.2252407819032669,288.0404357910156,291.1499938964844,287.552734375,286.8656616210937,293.4362487792969,297.8411560058594,288.48736572265625,1.0,0.1233617067337036,0.0238702986389398,0.0238702986389398,1.0,1.0,-0.6005540490150452,5.611017513729166e-06,0.6005484461784363,-0.2606162130832672,0.0,0.0,0.0,8.644965171813965,60.0,1885.183349609375,-0.0,21.261150360107425,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.856689453125,0.6311970353126526,0.050000000745058,0.045398574322462,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.856689453125,0.6311970353126526,0.050000000745058,0.0478068850934505,297.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.856689453125,0.6311970353126526,0.050000000745058,0.0353100039064884,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.856689453125,0.6311970353126526,0.050000000745058,0.0478068850934505,297.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.856689453125,0.6311970353126526,0.050000000745058,0.2267752885818481,288.9816589355469,291.1499938964844,287.5560913085937,286.8640441894531,293.4252319335937,297.9175720214844,289.2699584960937,1.0,0.1344438195228576,0.035805445164442,0.035805445164442,1.0,1.0,-0.6046452522277832,1.989375232369639e-05,0.6046253442764282,-0.2621605098247528,0.0,0.0,0.0,12.603826522827148,60.0,1873.6068115234373,-0.0,25.64742088317871,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5957302451133728,0.050000000745058,0.0455536693334579,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5957302451133728,0.050000000745058,0.0479702092707157,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5957302451133728,0.050000000745058,0.0354306325316429,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5957302451133728,0.050000000745058,0.0479702092707157,297.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.5957302451133728,0.050000000745058,0.2275500148534774,289.59686279296875,291.1499938964844,287.56072998046875,286.8636779785156,293.4130859375,297.8930969238281,289.8059387207031,1.0,0.1445322185754776,0.0477405972778797,0.0477405972778797,1.0,1.0,-0.6067050695419312,6.359942926792428e-05,0.6066414713859558,-0.2628832757472992,0.0,0.0,0.0,16.624452590942383,60.0,1679.4578857421875,-0.0,29.970218658447266,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0125427246094,0.5673774480819702,0.050000000745058,0.0457015819847583,297.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0125427246094,0.5673774480819702,0.050000000745058,0.0481259673833847,297.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0125427246094,0.5673774480819702,0.050000000745058,0.03554567694664,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0125427246094,0.5673774480819702,0.050000000745058,0.0481259673833847,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0125427246094,0.5673774480819702,0.050000000745058,0.2282888740301132,290.0810241699219,291.1499938964844,287.5666198730469,286.8645324707031,293.4048767089844,297.869873046875,290.2610778808594,1.0,0.1536629199981689,0.059675745666027,0.059675745666027,1.0,1.0,-0.6086691617965698,0.0001840150362113,0.6084851622581482,-0.2634866535663605,0.0,0.0,0.0,20.5774154663086,60.0,1478.790283203125,-0.0,34.24254608154297,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44647216796875,0.545547366142273,0.050000000745058,0.0458445288240909,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44647216796875,0.545547366142273,0.050000000745058,0.0482764951884746,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.44647216796875,0.545547366142273,0.050000000745058,0.0356568545103073,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44647216796875,0.545547366142273,0.050000000745058,0.0482764951884746,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44647216796875,0.545547366142273,0.050000000745058,0.2290029078722,290.5066833496094,291.1499938964844,287.5736999511719,286.8665771484375,293.3971862792969,297.85174560546875,290.6668395996094,1.0,0.1618740707635879,0.2477405965328216,0.2477405965328216,0.99733167886734,1.0,-0.610567569732666,0.0467865206301212,0.5637810230255127,-0.2178070545196533,0.0,0.0,0.0,24.406612396240234,60.0,1294.223388671875,-0.0,38.38521957397461,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8326416015625,0.5289721488952637,0.050000000745058,0.045980367809534,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8326416015625,0.5289721488952637,0.050000000745058,0.0484195426106452,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8326416015625,0.5289721488952637,0.050000000745058,0.0357625074684619,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8326416015625,0.5289721488952637,0.050000000745058,0.0484195426106452,297.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8326416015625,0.5289721488952637,0.050000000745058,0.2296814620494842,290.88604736328125,291.1499938964844,287.5819702148437,286.8697509765625,293.3879089355469,297.8380126953125,291.0278625488281,1.0,0.1692167967557907,0.4358054399490356,0.4358054399490356,0.9946633577346802,1.0,-0.6123716235160828,0.1540805548429489,0.458291083574295,-0.111662819981575,0.0,0.0,0.0,28.05396842956543,60.0,1126.924560546875,-0.0,42.32821273803711,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
