time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377280,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5164495706558228,0.050000000745058,0.0461071319878101,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5164495706558228,0.050000000745058,0.0485530272126197,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5164495706558228,0.050000000745058,0.035861101001501,297.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5164495706558228,0.050000000745058,0.0485530272126197,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5164495706558228,0.050000000745058,0.2303146570920944,291.221923828125,291.1499938964844,287.59136962890625,286.8740539550781,293.3804931640625,297.827880859375,291.3465881347656,1.0,0.1757576912641525,0.623870313167572,0.623870313167572,0.9919949769973756,1.0,-0.6140538454055786,0.2562204301357269,0.3578334450721741,-0.01056476123631,0.0,0.0,0.0,31.45766830444336,60.0,976.8887329101562,-0.0,46.03047943115234,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740905761719,0.5068984627723694,0.050000000745058,0.0462237745523452,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740905761719,0.5068984627723694,0.050000000745058,0.0486758574843406,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740905761719,0.5068984627723694,0.050000000745058,0.0359518229961395,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740905761719,0.5068984627723694,0.050000000745058,0.0486758574843406,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740905761719,0.5068984627723694,0.050000000745058,0.2308973222970962,291.5144958496094,291.1499938964844,287.60186767578125,286.8794250488281,293.0789489746094,297.8207092285156,291.61474609375,1.0,0.1815703958272934,0.8119351267814636,0.8119351267814636,0.9893266558647156,1.0,-0.6156030893325806,0.288806676864624,0.3267964124679565,0.021344045177102,0.0,0.0,0.0,34.5816650390625,60.0,788.119140625,-0.0,49.47174835205078,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6977844238281,0.4994208216667175,0.050000000745058,0.0463304929435253,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6977844238281,0.4994208216667175,0.050000000745058,0.0487882383167743,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6977844238281,0.4994208216667175,0.050000000745058,0.0360348261892795,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6977844238281,0.4994208216667175,0.050000000745058,0.0487882383167743,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6977844238281,0.4994208216667175,0.050000000745058,0.2314303964376449,291.72564697265625,291.1499938964844,287.6134338378906,286.88580322265625,292.9300231933594,297.8157958984375,291.7923583984375,1.0,0.1867199838161468,1.0,1.0,0.9866583347320556,1.0,-0.6170200109481812,0.2961811125278473,0.3208389282226562,0.0282074715942144,0.0,0.0,0.0,37.43703079223633,60.0,597.8428344726562,-0.0,52.640846252441406,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616638183594,0.4933863580226898,0.050000000745058,0.0464274883270263,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616638183594,0.4933863580226898,0.050000000745058,0.0488903783261776,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616638183594,0.4933863580226898,0.050000000745058,0.0361102670431137,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616638183594,0.4933863580226898,0.050000000745058,0.0488903783261776,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616638183594,0.4933863580226898,0.050000000745058,0.2319149076938629,291.8839111328125,291.1499938964844,287.6260070800781,286.8932189941406,292.920166015625,297.8124694824219,291.9439697265625,1.0,0.1912686973810196,1.0,1.0,0.9880923628807068,1.0,-0.618307888507843,0.2969259619712829,0.32138192653656,0.0285256206989288,0.0,0.0,0.0,40.0316162109375,60.0,485.89349365234375,-0.0,55.53512573242188,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0109558105469,0.4883590340614319,0.050000000745058,0.0465151034295558,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0109558105469,0.4883590340614319,0.050000000745058,0.0489826425909996,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0109558105469,0.4883590340614319,0.050000000745058,0.0361784137785434,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0109558105469,0.4883590340614319,0.050000000745058,0.0489826425909996,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0109558105469,0.4883590340614319,0.050000000745058,0.2323525696992874,292.03173828125,290.6499938964844,287.6395874023437,286.9015808105469,292.9265441894531,297.81036376953125,292.0878601074219,1.0,0.1952765733003616,1.0,1.0,0.9895263314247132,1.0,-0.6194711923599243,0.2974236607551574,0.3220475316047668,0.0286511220037937,0.0,0.0,0.0,42.37538909912109,48.0,412.02783203125,-0.0,58.15974807739258,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4859462678432464,0.050000000745058,0.0465588420629501,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4859462678432464,0.050000000745058,0.0490287020802497,297.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4859462678432464,0.050000000745058,0.036212433129549,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4859462678432464,0.050000000745058,0.0490287020802497,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.147705078125,0.4859462678432464,0.050000000745058,0.2325710654258728,292.1663513183594,290.6499938964844,287.6541442871094,286.910888671875,292.93389892578125,297.80926513671875,292.2156982421875,1.0,0.1969248950481414,1.0,1.0,0.9909603595733644,1.0,-0.6200518608093262,0.2976441085338592,0.3224077224731445,0.0287380926311016,0.0,0.0,0.0,43.54597091674805,48.0,352.39031982421875,-0.0,59.47410202026367,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2674560546875,0.485443651676178,0.050000000745058,0.0465680547058582,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2674560546875,0.485443651676178,0.050000000745058,0.0490384027361869,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2674560546875,0.485443651676178,0.050000000745058,0.0362195968627929,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2674560546875,0.485443651676178,0.050000000745058,0.0490384027361869,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2674560546875,0.485443651676178,0.050000000745058,0.2326170802116394,292.2836303710937,290.1499938964844,287.6695861816406,286.92108154296875,292.9420166015625,297.8089599609375,292.326171875,1.0,0.1971727758646011,1.0,1.0,0.9923943877220154,1.0,-0.6201741099357605,0.2976473271846771,0.322526752948761,0.0287929568439722,0.0,0.0,0.0,43.79328918457031,36.0,301.9306945800781,-0.0,59.75202178955078,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3707275390625,0.486465722322464,0.050000000745058,0.0465493537485599,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3707275390625,0.486465722322464,0.050000000745058,0.0490187108516693,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3707275390625,0.486465722322464,0.050000000745058,0.0362050533294677,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3707275390625,0.486465722322464,0.050000000745058,0.0490187108516693,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3707275390625,0.486465722322464,0.050000000745058,0.2325236648321151,292.3846740722656,290.1499938964844,287.6859436035156,286.9320983886719,292.95086669921875,297.8092956542969,292.4213256835937,1.0,0.1961718499660492,1.0,1.0,0.9938283562660216,1.0,-0.6199257373809814,0.2974744737148285,0.3224512636661529,0.0288232285529375,0.0,0.0,0.0,43.29425430297852,36.0,259.1366271972656,-0.0,59.191036224365234,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4596862792969,0.4888474345207214,0.050000000745058,0.0465063601732254,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4596862792969,0.4888474345207214,0.050000000745058,0.0489734373986721,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4596862792969,0.4888474345207214,0.050000000745058,0.0361716151237487,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4596862792969,0.4888474345207214,0.050000000745058,0.0489734373986721,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4596862792969,0.4888474345207214,0.050000000745058,0.2323088943958282,292.4717102050781,289.6499938964844,287.703125,286.9439697265625,292.9554138183594,297.8100891113281,292.50323486328125,1.0,0.1940694749355316,1.0,1.0,0.9723546504974364,1.0,-0.6193549036979675,0.2975266873836517,0.3218282163143158,0.0292092040181159,0.0,0.0,0.0,42.14573669433594,25.0,222.02316284179688,-0.0,57.90180206298828,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53582763671875,0.4923334121704101,0.050000000745058,0.0464453697204589,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53582763671875,0.4923334121704101,0.050000000745058,0.0489092096686363,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.53582763671875,0.4923334121704101,0.050000000745058,0.0361241735517978,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53582763671875,0.4923334121704101,0.050000000745058,0.0489092096686363,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.53582763671875,0.4923334121704101,0.050000000745058,0.2320042252540588,292.54608154296875,289.6499938964844,287.7211303710937,286.9566345214844,292.9580078125,297.8112487792969,292.5729064941406,1.0,0.1911446899175644,1.0,1.0,0.9508808851242064,1.0,-0.6185450553894043,0.2975539565086365,0.3209910988807678,0.0296687092632055,0.0,0.0,0.0,40.51595687866211,25.0,189.29913330078125,-0.0,56.076316833496094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6005554199219,0.4969641268253326,0.050000000745058,0.0463688075542449,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6005554199219,0.4969641268253326,0.050000000745058,0.048828586935997,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6005554199219,0.4969641268253326,0.050000000745058,0.0360646285116672,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6005554199219,0.4969641268253326,0.050000000745058,0.048828586935997,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6005554199219,0.4969641268253326,0.050000000745058,0.2316217869520187,292.6093139648437,289.1499938964844,287.7398986816406,286.97003173828125,292.9598999023437,297.81268310546875,292.63214111328125,1.0,0.1874303221702575,1.0,1.0,0.9294071197509766,1.0,-0.61752849817276,0.2975595891475677,0.3199689090251922,0.030192507430911,0.0,0.0,0.0,38.46992492675781,25.0,161.0642852783203,-0.0,53.791160583496094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556396484375,0.5008397698402405,0.050000000745058,0.0463090948760509,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556396484375,0.5008397698402405,0.050000000745058,0.0487657077610492,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556396484375,0.5008397698402405,0.050000000745058,0.0360181853175163,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556396484375,0.5008397698402405,0.050000000745058,0.0487657077610492,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556396484375,0.5008397698402405,0.050000000745058,0.2313235253095626,292.6630859375,289.1499938964844,287.7593994140625,286.9841613769531,292.9607849121094,297.8143005371094,292.6825256347656,1.0,0.1847407817840576,1.0,1.0,0.9079333543777466,1.0,-0.6167356967926025,0.2977638244628906,0.3189718425273895,0.0308266952633857,0.0,0.0,0.0,36.87445068359375,25.0,136.7969207763672,-0.0,52.01433181762695,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.70245361328125,0.5043034553527832,0.050000000745058,0.0462591461837291,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.70245361328125,0.5043034553527832,0.050000000745058,0.0487131066620349,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.70245361328125,0.5043034553527832,0.050000000745058,0.0359793342649936,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.70245361328125,0.5043034553527832,0.050000000745058,0.0487131066620349,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.70245361328125,0.5043034553527832,0.050000000745058,0.2310740053653717,292.70880126953125,288.6499938964844,287.7796325683594,286.9989624023437,292.9603576660156,297.8160095214844,292.7253112792969,1.0,0.1823362708091735,1.0,1.0,0.8864596486091614,1.0,-0.6160724759101868,0.2981400787830353,0.3179324269294739,0.0315853543579578,0.0,0.0,0.0,35.54008865356445,25.0,115.8115692138672,-0.0,50.53171157836914,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7418212890625,0.5075399875640869,0.050000000745058,0.0462152771651744,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7418212890625,0.5075399875640869,0.050000000745058,0.048666913062334,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7418212890625,0.5075399875640869,0.050000000745058,0.03594521433115,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7418212890625,0.5075399875640869,0.050000000745058,0.048666913062334,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7418212890625,0.5075399875640869,0.050000000745058,0.2308548837900161,292.7470703125,288.6499938964844,287.8005065917969,287.014404296875,292.9247131347656,297.8177490234375,292.76007080078125,1.0,0.1801969558000564,1.0,1.0,0.8117167949676514,1.0,-0.6154900193214417,0.3013828694820404,0.3141071796417236,0.0351686738431453,0.0,0.0,0.0,34.36875534057617,25.0,91.58541107177734,-0.0,49.23335647583008,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7699279785156,0.5105606317520142,0.050000000745058,0.0461766384541988,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7699279785156,0.5105606317520142,0.050000000745058,0.0486262254416942,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7699279785156,0.5105606317520142,0.050000000745058,0.0359151624143123,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7699279785156,0.5105606317520142,0.050000000745058,0.0486262254416942,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7699279785156,0.5105606317520142,0.050000000745058,0.2306618690490722,292.77325439453125,288.1499938964844,287.822021484375,287.03045654296875,292.8365478515625,297.81951904296875,292.7795715332031,1.0,0.1782912760972976,1.0,1.0,0.7369739413261414,1.0,-0.6149770021438599,0.307946115732193,0.3070308864116668,0.0420329794287681,0.0,0.0,0.0,33.33768081665039,25.0,54.23617172241211,-0.0,48.09316635131836,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.5133739709854126,0.050000000745058,0.0461425147950649,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.5133739709854126,0.050000000745058,0.0485902912914752,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.5133739709854126,0.050000000745058,0.0358886234462261,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.5133739709854126,0.050000000745058,0.0485902912914752,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7794494628906,0.5133739709854126,0.050000000745058,0.2304914146661758,292.7797546386719,288.1499938964844,287.8441467285156,287.0470886230469,292.6613464355469,297.8211975097656,292.7761535644531,1.0,0.176593542098999,1.0,1.0,0.6622310876846313,1.0,-0.6145238876342773,0.3205638825893402,0.2939600348472595,0.0549032166600227,0.0,0.0,0.0,32.428165435791016,25.0,-3.1623361110687256,-0.0,47.090293884277344,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76031494140625,0.5159959197044373,0.050000000745058,0.0461122170090675,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.76031494140625,0.5159959197044373,0.050000000745058,0.0485583841800689,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76031494140625,0.5159959197044373,0.050000000745058,0.035865057259798,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76031494140625,0.5159959197044373,0.050000000745058,0.0485583841800689,297.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76031494140625,0.5159959197044373,0.050000000745058,0.2303400784730911,292.755859375,287.6499938964844,287.8667907714844,287.0642395019531,292.32769775390625,297.8226928710937,292.7357482910156,1.0,0.1750785708427429,1.0,1.0,0.5874882340431213,1.0,-0.6141216158866882,0.3439772129058838,0.2701444327831268,0.0785021260380745,0.0,0.0,0.0,31.62239456176757,25.0,-98.41554260253906,-0.0,46.20550537109375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6928100585937,0.5235700607299805,0.050000000745058,0.0460319258272647,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6928100585937,0.5235700607299805,0.050000000745058,0.048473834991455,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6928100585937,0.5235700607299805,0.050000000745058,0.0358026102185249,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6928100585937,0.5235700607299805,0.050000000745058,0.048473834991455,297.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6925964355469,0.5401502251625061,0.1414838135242462,0.2482682466506958,292.6801147460937,287.6499938964844,287.8899841308594,287.0819091796875,291.7699584960937,297.8238525390625,292.6320495605469,1.0,0.1740502566099167,1.0,1.0,0.5127453804016113,1.0,-0.6403222680091858,0.3980714678764343,0.242250770330429,0.1200908571481704,0.0,0.0,0.0,29.622459411621094,25.0,-254.261947631836,-0.0,47.21898651123047,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.459228515625,0.7028906345367432,0.050000000745058,0.0452311970293521,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.459228515625,0.7028906345367432,0.050000000745058,0.0476306267082691,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.459228515625,0.7028906345367432,0.050000000745058,0.0351798199117183,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.459228515625,0.7028906345367432,0.050000000745058,0.0476306267082691,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985900878906,0.9127621054649352,0.1437353640794754,0.4994259774684906,292.3826904296875,287.1499938964844,287.9136657714844,287.1000366210937,290.8947448730469,297.8088073730469,292.2756042480469,1.0,0.1810389757156372,1.0,1.0,0.4170995354652405,1.0,-1.0126169919967651,0.7196425795555115,0.2929743826389313,0.3018644750118255,0.0,0.0,0.0,10.892513275146484,28.0,-704.6520385742188,-0.0,77.81573486328125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9853820800781,0.7488738894462585,0.1371566504240036,0.0575247444212436,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9937744140625,0.6923763751983643,0.050000000745058,0.0476485081017017,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9937744140625,0.6923763751983643,0.050000000745058,0.0351930260658264,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9937744140625,0.6923763751983643,0.050000000745058,0.0476485081017017,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8981018066406,0.8985604047775269,0.1449862867593765,0.4988304674625397,291.87603759765625,287.1499938964844,287.9377746582031,287.1186218261719,289.8234558105469,297.7795104980469,291.7361755371094,1.0,0.1847832053899765,1.0,1.0,0.3214536607265472,1.0,-1.0302807092666626,0.8442448973655701,0.1860357969999313,0.4197210669517517,0.0,0.0,0.0,11.51047706604004,28.0,-1141.7421875,-0.0,82.42884826660156,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.967284083366394,0.1351998299360275,0.1186317056417465,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.6990914344787598,0.050000000745058,0.047636654227972,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871765136719,0.7326279282569885,0.1333823055028915,0.0405853390693664,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.6990914344787598,0.050000000745058,0.047636654227972,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8772114515304565,0.1464062631130218,0.4524101614952087,291.2473449707031,286.6499938964844,287.9623107910156,287.1375732421875,288.97186279296875,297.7527770996094,291.0959777832031,1.0,0.1890031546354293,1.0,1.0,0.225807785987854,1.0,-1.0603595972061155,0.9587755799293518,0.1015840023756027,0.5232524275779724,0.0,0.0,0.0,11.479081153869627,48.0,-1460.6077880859375,-0.0,88.63196563720703,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6322326660156,0.905508041381836,0.1319665759801864,0.0962877348065376,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7041015625,0.8412986397743225,0.1308793127536773,0.0813785120844841,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265869140625,0.9670560359954834,0.131971538066864,0.0893610417842865,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7503662109375,0.7067983746528625,0.050000000745058,0.047623835504055,297.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6508483886719,0.8688130378723145,0.1478332281112671,0.4261304140090942,290.6051940917969,286.6499938964844,287.9872436523437,287.1568908691406,288.3979187011719,297.72833251953125,290.46954345703125,1.0,0.1966634541749954,1.0,1.0,0.1301619112491607,1.0,-1.1092305183410645,1.0716456174850464,0.037584863603115,0.6182439923286438,0.0,0.0,0.0,11.587374687194824,48.0,-1577.7496337890625,-0.0,99.84746551513672,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02130126953125,0.8804994821548462,0.1310177147388458,0.0876441299915313,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00067138671875,0.9711962938308716,0.1287333220243454,0.1210516169667244,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0049133300781,0.9415886998176576,0.1293325573205948,0.0819264128804206,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.8227608799934387,0.1241755038499832,0.0748276263475418,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.8654831051826477,0.1490508615970611,0.4160187542438507,289.97784423828125,286.1499938964844,288.01251220703125,287.1765441894531,288.0130920410156,297.7036437988281,289.8501892089844,1.0,0.2066030502319336,1.0,1.0,0.0345160476863384,1.0,-1.172194004058838,1.1720956563949585,9.832313662627712e-05,0.6966758370399475,0.0,0.0,0.0,12.043282508850098,68.0,-1615.935791015625,-0.0,115.87307739257812,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5088806152344,0.8952717185020447,0.1308635175228119,0.0919149219989776,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4906005859375,0.9706170558929444,0.1259279251098632,0.1207047179341316,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4906311035156,0.9733357429504396,0.1271103769540786,0.0899347886443138,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949645996094,0.952547550201416,0.1214193776249885,0.1143002063035965,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51275634765625,0.8652138113975525,0.1499486863613128,0.415205717086792,289.4736633300781,286.1499938964844,288.0380554199219,287.19647216796875,288.0360107421875,297.6773376464844,289.39715576171875,1.0,0.218782901763916,1.0,1.0,0.0276128388941288,1.0,-1.2480307817459106,1.2480003833770752,3.0333381801028736e-05,0.74583500623703,0.0,0.0,0.0,12.750468254089355,68.0,-1376.81298828125,-0.0,137.93739318847656,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14263916015625,0.9634374380111694,0.1275864839553833,0.1165560334920883,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.14453125,0.9512323141098022,0.1236758530139923,0.1184017434716224,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431884765625,0.9543405175209044,0.1247687190771102,0.088239200413227,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14630126953125,0.9365070462226868,0.1182135269045829,0.1136050969362258,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563415527344,0.8756513595581055,0.1503036469221115,0.4474286139011383,289.1294250488281,286.1499938964844,288.0639038085937,287.2166442871094,288.06182861328125,297.647705078125,289.0750427246094,1.0,0.2330381125211715,1.0,1.0,0.020709628239274,1.0,-1.3338518142700195,1.3338357210159302,1.608808452147059e-05,0.8012144565582275,0.0,0.0,0.0,14.00029468536377,88.0,-1115.113525390625,-0.0,166.1669464111328,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8782958984375,0.9315476417541504,0.1244318410754203,0.1135330647230148,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8791809082031,0.9223130345344543,0.121907040476799,0.1165355816483497,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8788757324219,0.9254738092422484,0.1229871287941932,0.0868330299854278,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8807678222656,0.9055547714233398,0.1156418398022651,0.1109884828329086,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8818664550781,0.9038964509963988,0.1494639813899994,0.5237476825714111,288.8657531738281,286.1499938964844,288.0899658203125,287.237060546875,288.08795166015625,297.6084289550781,288.8273010253906,1.0,0.2492247968912124,1.0,1.0,0.0138064194470644,1.0,-1.427436113357544,1.4274277687072754,8.298489774460904e-06,0.8616453409194946,0.0,0.0,0.0,15.72140121459961,88.0,-884.5986938476562,-0.0,204.0569000244141,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67498779296875,0.9241081476211548,0.1220310032367706,0.1110604628920555,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754150390625,0.9181454181671144,0.1204515099525451,0.115013763308525,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752014160156,0.92123281955719,0.1214838027954101,0.0856902226805687,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.8997191786766052,0.1135287284851074,0.1087804213166236,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67333984375,0.9562740921974182,0.1473940014839172,0.6071681380271912,288.66387939453125,286.1499938964844,288.1162109375,287.2576599121094,288.11431884765625,297.5588073730469,288.637451171875,1.0,0.2676065564155578,1.0,1.0,0.0069032097235322,1.0,-1.5415441989898682,1.5415399074554443,4.222711140755564e-06,0.9350607991218568,0.0,0.0,0.0,17.014080047607422,108.0,-689.010986328125,-0.0,253.5625762939453,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.808288037776947,0.1199667230248451,0.1093363165855407,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287780761719,0.8055521249771118,0.1191210597753524,0.1139855980873107,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.807746946811676,0.1200205609202385,0.0848691835999488,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5298156738281,0.788705050945282,0.1116237416863441,0.1071718409657478,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5258178710937,0.8573957085609436,0.1442650854587555,0.6576889753341675,288.5207824707031,286.1499938964844,288.14263916015625,287.27838134765625,288.14080810546875,297.50103759765625,288.5048217773437,1.0,0.2862105965614319,1.0,1.0,0.0,1.0,-1.6096981763839722,1.6096961498260498,1.959509972948581e-06,0.9800114631652832,0.0,0.0,0.0,24.736549377441406,108.0,-516.2559814453125,-0.0,305.6355285644531,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4412536621094,0.7031543254852295,0.1180674061179161,0.1081491261720657,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4413146972656,0.7020466923713684,0.1178458631038665,0.1133792996406555,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.44122314453125,0.703709065914154,0.1185494437813758,0.0843041092157363,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420166015625,0.6855363249778748,0.1098115965723991,0.1060401052236557,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4395751953125,0.7450863718986511,0.1414735615253448,0.6471368074417114,288.4363098144531,286.25,288.169189453125,287.2992248535156,288.1673278808594,297.44921875,288.4256896972656,1.0,0.3018106818199157,1.0,1.0,0.0,1.0,-1.588563084602356,1.5885612964630127,1.808349225029815e-06,0.966414511203766,0.0,0.0,0.0,40.87109756469727,96.0,-366.81103515625,-0.0,339.11962890625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.383056640625,0.6597782969474792,0.1164849549531936,0.107023999094963,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.383056640625,0.6598474979400635,0.1167818829417228,0.1127359420061111,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830261230469,0.6609905362129211,0.1172803714871406,0.0836876407265663,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835754394531,0.6441746950149536,0.1082375049591064,0.1049011573195457,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.7023863792419434,0.1393515169620514,0.638353168964386,288.37969970703125,286.25,288.1958312988281,287.3201599121094,288.1939392089844,297.4076843261719,288.3725280761719,1.0,0.3116501867771148,1.0,1.0,0.0,1.0,-1.570048213005066,1.5700464248657229,1.769422283359745e-06,0.9544785022735596,0.0,0.0,0.0,52.46029281616211,96.0,-255.34152221679688,-0.0,360.8962707519531,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.6379721164703369,0.1152310445904731,0.1060615703463554,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.63884437084198,0.1159524023532867,0.1121684461832046,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.6395385265350342,0.11625986546278,0.0831296816468238,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6235786080360413,0.1069223135709762,0.1038623079657554,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6770235896110535,0.137765496969223,0.6316062808036804,288.34307861328125,286.3500061035156,288.2225341796875,287.34112548828125,288.2206115722656,297.3743896484375,288.3385925292969,1.0,0.3184854388236999,1.0,1.0,0.0,1.0,-1.555199146270752,1.5551974773406982,1.738567902975774e-06,0.944879949092865,0.0,0.0,0.0,60.642539978027344,84.0,-172.35086059570312,-0.0,375.0221557617188,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6256802082061768,0.1142754405736923,0.1052819043397903,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.6271722912788391,0.1153463199734687,0.1117132827639579,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.6275426745414734,0.1154826134443283,0.0826669037342071,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3230285644531,0.6106880307197571,0.105853796005249,0.1029584035277366,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.6623345017433167,0.1366039663553238,0.6265116930007935,288.3216552734375,286.3500061035156,288.2492370605469,287.36212158203125,288.247314453125,297.3476867675781,288.3192443847656,1.0,0.3228307366371155,1.0,1.0,0.0,1.0,-1.5436280965805054,1.543626308441162,1.7147515336546348e-06,0.9373868703842164,0.0,0.0,0.0,66.19391632080078,84.0,-110.41973876953124,-0.0,383.65771484375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.312255859375,0.6184574365615845,0.1135744526982307,0.1046671345829963,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.6205281019210815,0.1149380654096603,0.1113697215914726,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.6206310987472534,0.1149218529462814,0.0822999998927116,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.6023409366607666,0.1050049662590026,0.1021874174475669,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.6540857553482056,0.1357769966125488,0.6226997375488281,288.3117980957031,286.45001220703125,288.27593994140625,287.383056640625,288.27398681640625,297.3261413574219,288.3110046386719,1.0,0.3251775801181793,1.0,1.0,0.0,1.0,-1.534748673439026,1.5347468852996826,1.6966067732937518e-06,0.9316245913505554,0.0,0.0,0.0,69.57097625732422,72.0,-64.04747009277344,-0.0,387.8777465820313,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.6147196888923645,0.1130894497036933,0.1041964888572692,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.617321252822876,0.1147026196122169,0.1111302599310875,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.6171775460243225,0.1145496591925621,0.0820221379399299,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.5978395342826843,0.1043495163321495,0.1015407592058181,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.6500850319862366,0.1352191865444183,0.619907796382904,288.31085205078125,286.45001220703125,288.30255126953125,287.4039611816406,288.3006286621094,297.308837890625,288.3113098144531,1.0,0.3258912861347198,1.0,1.0,0.0,1.0,-1.528099536895752,1.5280978679656982,1.683090090409678e-06,0.9272977113723756,0.0,0.0,0.0,71.1377944946289,72.0,-29.44622802734375,-0.0,388.49615478515625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
