time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379320,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.6137133240699768,0.1127800568938255,0.1038453727960586,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.6167525053024292,0.1146112531423568,0.1109817177057266,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160400390625,0.6163808107376099,0.1143333837389946,0.0818210020661354,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.5963197350502014,0.1038567721843719,0.101003497838974,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.6490730047225952,0.1348714530467987,0.6179057955741882,288.31658935546875,286.54998779296875,288.3291015625,287.4247436523437,288.3271789550781,297.2948303222656,288.3179626464844,1.0,0.3253082633018493,1.0,1.0,0.0,1.0,-1.5232363939285278,1.523234724998474,1.673237420618534e-06,0.9241207838058472,0.0,0.0,0.0,71.25652313232422,60.0,-3.498022079467773,-0.0,386.2774963378906,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.6149857044219971,0.1126164644956588,0.1035947948694229,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.6183525323867798,0.1146418154239654,0.1109126061201095,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.6177785992622375,0.1142492070794105,0.081686221063137,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.597257137298584,0.103502944111824,0.100562646985054,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6504362225532532,0.1346927434206009,0.6165363192558289,288.327392578125,286.54998779296875,288.3554992675781,287.4454040527344,288.35357666015625,297.28350830078125,288.3294982910156,1.0,0.3236615657806396,1.0,1.0,0.0,1.0,-1.519841194152832,1.5198395252227783,1.666369712438609e-06,0.9218897223472596,0.0,0.0,0.0,70.19210815429688,60.0,15.844769477844238,-0.0,381.7669677734375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6180869936943054,0.112570121884346,0.1034260317683219,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.6217060685157776,0.1147719398140907,0.1109102144837379,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.6209545135498047,0.1142731755971908,0.0816072672605514,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.6002281308174133,0.1032636910676956,0.1002036035060882,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.653802752494812,0.134645789861679,0.615658700466156,288.3420104980469,286.6499938964844,288.3817749023437,287.46588134765625,288.3798522949219,297.2742614746094,288.3446350097656,1.0,0.3211639523506164,1.0,1.0,0.0,1.0,-1.517616868019104,1.5176151990890503,1.661868168412184e-06,0.9204134941101074,0.0,0.0,0.0,68.19573211669922,48.0,30.296363830566406,-0.0,375.4666137695313,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.6227447986602783,0.1126209199428558,0.1033257618546485,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35821533203125,0.6266018748283386,0.1149853765964508,0.1109649017453193,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.6256844997406006,0.1143873855471611,0.0815759524703025,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.6049884557723999,0.103121280670166,0.0999152734875679,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35858154296875,0.6590588688850403,0.1347046792507171,0.6151757836341858,288.3594665527344,286.6499938964844,288.4078063964844,287.4861755371094,288.4059143066406,297.2667236328125,288.36248779296875,1.0,0.3179604411125183,1.0,1.0,0.0,1.0,-1.516353726387024,1.5163520574569702,1.6593005511822412e-06,0.9195573329925536,0.0,0.0,0.0,65.44636535644531,48.0,40.98484420776367,-0.0,367.7270202636719,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.6288368105888367,0.1127500832080841,0.1032814010977745,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.6329823136329651,0.1152664273977279,0.1110669448971748,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775939941406,0.6318917274475098,0.114574447274208,0.0815838426351547,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772888183594,0.6113269329071045,0.103058360517025,0.0996862649917602,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3780212402344,0.6661814451217651,0.1348458230495453,0.6149997711181641,288.3789978027344,286.75,288.4336242675781,287.5061950683594,288.4317321777344,297.26055908203125,288.38232421875,1.0,0.3141838014125824,1.0,1.0,0.0,1.0,-1.5158560276031494,1.5158543586730957,1.6582691841904309e-06,0.9191952347755432,0.0,0.0,0.0,62.10893249511719,36.0,48.8668212890625,-0.0,358.86553955078125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39849853515625,0.6364928483963013,0.1129438057541847,0.1032835841178894,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985595703125,0.6410199999809265,0.1156032159924507,0.1112087443470954,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985595703125,0.6397320628166199,0.1148212179541587,0.0816243141889572,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3982238769531,0.6189031600952148,0.1030617356300354,0.0995076671242713,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39898681640625,0.6752732992172241,0.135051816701889,0.6150655746459961,288.4000244140625,286.75,288.45916748046875,287.5259704589844,288.4573059082031,297.2554626464844,288.403564453125,1.0,0.3099299669265747,1.0,1.0,0.0,1.0,-1.5159770250320437,1.5159753561019895,1.6584780269113253e-06,0.9192327260971068,0.0,0.0,0.0,58.30558776855469,36.0,54.60794448852539,-0.0,349.11285400390625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205322265625,0.6460526585578918,0.1131904274225235,0.1033244207501411,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.42059326171875,0.6510631442070007,0.1159855052828788,0.1113836169242858,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4205627441406,0.6495462656021118,0.1151164174079895,0.0816916078329086,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42022705078125,0.6277025938034058,0.1031199246644973,0.0993715152144432,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210510253906,0.6864970922470093,0.1353081166744232,0.6153191328048706,288.422119140625,286.8500061035156,288.4844055175781,287.5454406738281,288.4825439453125,297.251220703125,288.42578125,1.0,0.3052791655063629,1.0,1.0,0.0,1.0,-1.5165927410125732,1.5165910720825195,1.6596790146650164e-06,0.9195900559425354,0.0,0.0,0.0,54.13791275024414,25.0,58.730262756347656,-0.0,338.65875244140625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4432983398437,0.6577779650688171,0.1134814396500587,0.1034020185470581,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.443359375,0.6633355617523193,0.11640615016222,0.1115907505154609,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4433288574219,0.6615656018257141,0.1154517605900764,0.0817844346165657,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429626464844,0.6380830407142639,0.103224366903305,0.099275879561901,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4438171386719,0.6997726559638977,0.1356042176485061,0.615740180015564,288.4449157714844,286.8500061035156,288.50927734375,287.5645751953125,288.5074768066406,297.2476501464844,288.4486694335937,1.0,0.3004345893859863,1.0,1.0,0.0,1.0,-1.5176631212234497,1.517661452293396,1.6617934761598008e-06,0.9202411770820618,0.0,0.0,0.0,49.781028747558594,25.0,61.58823013305664,-0.0,327.92529296875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46649169921875,0.6722832918167114,0.1138089448213577,0.1035094559192657,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4665832519531,0.6783878207206726,0.116857923567295,0.1118240281939506,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.466552734375,0.6763587594032288,0.1158194616436958,0.0818975642323494,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661560058594,0.6509138345718384,0.1033669784665107,0.0992133691906929,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.467041015625,0.7151207327842712,0.1359303295612335,0.6162854433059692,288.4681701660156,286.95001220703125,288.5337829589844,287.58331298828125,288.5320129394531,297.24462890625,288.47198486328125,1.0,0.2953715920448303,1.0,1.0,0.0,1.0,-1.5190848112106323,1.5190831422805786,1.6646162066535908e-06,0.9211203455924988,0.0,0.0,0.0,45.26226806640625,25.0,63.488990783691406,-0.0,316.9238586425781,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4899597167969,0.6858692169189453,0.1141660138964653,0.1036833003163337,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49005126953125,0.6923914551734924,0.117334596812725,0.1121223419904708,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4900207519531,0.690139889717102,0.1162130236625671,0.0820595249533653,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4896240234375,0.6631377935409546,0.1035413071513176,0.0992224812507629,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905090332031,0.7278581857681274,0.136278748512268,0.6171311140060425,288.4916381835937,286.95001220703125,288.5578918457031,287.60162353515625,288.55615234375,297.2420654296875,288.4954528808594,1.0,0.2917467057704925,1.0,1.0,0.0,1.0,-1.5213311910629272,1.5213295221328735,1.6690986512912789e-06,0.9225286841392516,0.0,0.0,0.0,41.71862030029297,25.0,64.62555694580078,-0.0,308.81024169921875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51348876953125,0.6987884044647217,0.1145433336496353,0.1039022281765937,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135803222656,0.7056135535240173,0.1178280860185623,0.1124644055962562,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135498046875,0.7031753063201904,0.1166238635778427,0.0822542831301689,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131530761719,0.675053596496582,0.1037389189004898,0.0992816314101219,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.7396519780158997,0.1366399228572845,0.6181691884994507,288.5151672363281,287.04998779296875,288.5815124511719,287.6195068359375,288.5798034667969,297.2397766113281,288.5189819335937,1.0,0.288743257522583,1.0,1.0,0.0,1.0,-1.5241217613220217,1.5241200923919678,1.6746915889598313e-06,0.9242949485778807,0.0,0.0,0.0,38.79718780517578,25.0,65.19669342041016,-0.0,302.5377502441406,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369873046875,0.7110496759414673,0.1149365678429603,0.1041541770100593,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.7177147269248962,0.11833406239748,0.112837977707386,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.7152910232543945,0.1170476078987121,0.0824726298451423,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53662109375,0.6866884827613831,0.1039552465081214,0.0993783324956893,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.7512097954750061,0.1370085179805755,0.6193363666534424,288.53863525390625,287.04998779296875,288.60467529296875,287.63690185546875,288.6029968261719,297.2377319335937,288.5424194335937,1.0,0.2862915992736816,1.0,1.0,0.0,1.0,-1.5272929668426514,1.5272912979125977,1.6810683973744744e-06,0.9263096451759338,0.0,0.0,0.0,36.32442474365234,25.0,65.30084991455078,-0.0,297.5830078125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5602722167969,0.72188401222229,0.11534234136343,0.1044325828552246,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56036376953125,0.7284591794013977,0.1188490316271781,0.1132361441850662,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5603332519531,0.7259586453437805,0.1174807623028755,0.0827094167470932,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5599365234375,0.6978586912155151,0.1041864529252052,0.0995053201913833,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.560791015625,0.7625885605812073,0.1373801529407501,0.620595395565033,288.5619201660156,287.1499938964844,288.6272888183594,287.6537780761719,288.62567138671875,297.2358703613281,288.5656433105469,1.0,0.2843020260334015,1.0,1.0,0.0,1.0,-1.5307505130767822,1.5307488441467283,1.688042971181858e-06,0.9285115599632264,0.0,0.0,0.0,34.22392272949219,25.0,65.03035736083984,-0.0,293.7079467773437,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58331298828125,0.7317142486572266,0.1157587096095085,0.1047333776950836,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834045410156,0.7385482788085938,0.1193707436323165,0.1136543750762939,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5833435058594,0.735853374004364,0.1179211661219596,0.0829613432288169,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5829467773437,0.7083753943443298,0.1044301837682724,0.0996579378843307,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838317871094,0.7736371755599976,0.1377518773078918,0.6219212412834167,288.5848999023437,287.1499938964844,288.6493530273437,287.67010498046875,288.6477966308594,297.234130859375,288.5885925292969,1.0,0.2827127575874328,1.0,1.0,0.0,1.0,-1.5344319343566897,1.5344302654266355,1.6954930970314308e-06,0.9308603405952454,0.0,0.0,0.0,32.44384765625,25.0,64.44927978515625,-0.0,290.7536926269531,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60595703125,0.7410269379615784,0.1161839440464973,0.1050527766346931,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6060485839844,0.7482710480690002,0.1198970675468444,0.1140883862972259,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60601806640625,0.7453271746635437,0.118366964161396,0.0832253694534301,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056213378906,0.7177541255950928,0.104684293270111,0.0998317673802375,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6064758300781,0.7842284440994263,0.1381213665008545,0.6232916712760925,288.6075439453125,287.25,288.6708374023437,287.68585205078125,288.6693115234375,297.2324523925781,288.61114501953125,1.0,0.2814584970474243,1.0,1.0,0.0,1.0,-1.538280963897705,1.5382792949676514,1.7033077028827392e-06,0.933319628238678,0.0,0.0,0.0,30.93108367919922,25.0,63.6102409362793,-0.0,288.5606689453125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282043457031,0.7499675750732422,0.1166169196367263,0.1053880676627159,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282958984375,0.757662832736969,0.1204264685511589,0.1145349070429802,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282653808594,0.7544527649879456,0.1188169196248054,0.083499290049076,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278686523437,0.7260450124740601,0.1049473956227302,0.1000236347317695,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286926269531,0.794231653213501,0.1384869366884231,0.6246904730796814,288.6297302246094,287.25,288.691650390625,287.7009582519531,288.690185546875,297.2308654785156,288.6332702636719,1.0,0.280488908290863,1.0,1.0,0.0,1.0,-1.542256236076355,1.5422544479370115,1.711405161586299e-06,0.9358625411987304,0.0,0.0,0.0,29.645347595214844,25.0,62.550777435302734,-0.0,287.00927734375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6499328613281,0.7585573196411133,0.117056705057621,0.1057369634509086,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6500549316406,0.7666872143745422,0.1209577396512031,0.1149912476539611,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6499938964844,0.7632148861885071,0.1192700788378715,0.083781287074089,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.64959716796875,0.7336771488189697,0.1052183508872985,0.1002309173345565,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6504211425781,0.8035739660263062,0.1388473957777023,0.6261045336723328,288.65142822265625,287.3500061035156,288.7118225097656,287.7154235839844,288.7103881835937,297.2293395996094,288.6548767089844,1.0,0.2797582447528839,1.0,1.0,0.0,1.0,-1.5463241338729858,1.5463223457336426,1.7197191937157186e-06,0.9384675621986388,0.0,0.0,0.0,28.55032730102539,25.0,61.29852294921875,-0.0,285.9931335449219,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.671142578125,0.7667154669761658,0.1175027415156364,0.1060980409383773,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712341308594,0.7752344608306885,0.1214900165796279,0.115455538034439,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67120361328125,0.7715159058570862,0.119726225733757,0.0840703174471855,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6708068847656,0.7407963871955872,0.1054963842034339,0.1004519164562225,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.8120037317276001,0.1392017006874084,0.6275243759155273,288.6725769042969,287.3500061035156,288.7312927246094,287.72918701171875,288.7299194335937,297.22784423828125,288.6759338378906,1.0,0.2792364954948425,1.0,1.0,0.0,1.0,-1.5504614114761353,1.550459623336792,1.7282034150412071e-06,0.9411196112632751,0.0,0.0,0.0,27.622657775878903,25.0,59.877254486083984,-0.0,285.4440002441406,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69171142578125,0.7744233012199402,0.1179544031620025,0.1064695045351982,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918334960937,0.7832769751548767,0.1220225989818573,0.1159258484840393,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6917724609375,0.7793331146240234,0.1201847195625305,0.0843652188777923,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.69140625,0.7474956512451172,0.1057807207107544,0.1006846204400062,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921691894531,0.8194119334220886,0.1395492106676101,0.6289411783218384,288.693115234375,287.45001220703125,288.75,287.7422180175781,288.7486877441406,297.2263488769531,288.69635009765625,1.0,0.2788867354393005,1.0,1.0,0.0,1.0,-1.5546445846557615,1.554642915725708,1.7368112139592997e-06,0.9438036680221558,0.0,0.0,0.0,26.83349800109864,25.0,58.3011589050293,-0.0,285.2784729003906,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117004394531,0.7816135287284851,0.1184127628803253,0.1068510711193084,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7117919921875,0.7907441258430481,0.122555211186409,0.1164011061191558,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71173095703125,0.7865970134735107,0.1206450089812278,0.0846651196479797,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113647460937,0.7537601590156555,0.1060699597001075,0.1009275764226913,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7121276855469,0.8260431289672852,0.1398892402648925,0.6303483843803406,288.7130432128906,287.45001220703125,288.7683410644531,287.7548828125,288.7670288085937,297.2250366210937,288.7161865234375,1.0,0.2786872088909149,1.0,1.0,0.0,1.0,-1.5588585138320925,1.558856725692749,1.7455105307817576e-06,0.9465087056159972,0.0,0.0,0.0,26.16617584228516,25.0,56.71115112304688,-0.0,285.4483947753906,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312316894531,0.7883017659187317,0.1188774779438972,0.1072422489523887,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313232421875,0.7976549863815308,0.1230877041816711,0.1168802604079246,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.7933246493339539,0.1211067289113998,0.0849690362811088,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7309265136719,0.7596152424812317,0.1063622906804084,0.1011781096458435,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.8320842385292053,0.1402215957641601,0.6317405700683594,288.7325439453125,287.54998779296875,288.7866516113281,287.7675476074219,288.7853698730469,297.22393798828125,288.7356262207031,1.0,0.278610348701477,1.0,1.0,0.0,1.0,-1.5630871057510376,1.563085436820984,1.7542683963256422e-06,0.9492234587669371,0.0,0.0,0.0,25.599294662475582,25.0,55.42203140258789,-0.0,285.89227294921875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75048828125,0.7944539785385132,0.1193483248353004,0.1076424345374107,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7505798339844,0.8039811253547668,0.1236202046275138,0.1173628494143486,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.7994859218597412,0.1215699985623359,0.0852765887975692,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75018310546875,0.7650282382965088,0.1066579818725586,0.1014352366328239,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7509155273437,0.8375859260559082,0.1405462324619293,0.6331145763397217,288.7518005371094,287.54998779296875,288.80499267578125,287.7801818847656,288.8037109375,297.2229309082031,288.7548522949219,1.0,0.2786414921283722,1.0,1.0,0.0,1.0,-1.5673221349716189,1.5673203468322754,1.76306753019162e-06,0.951942503452301,0.0,0.0,0.0,25.121654510498047,25.0,54.44065475463867,-0.0,286.5785522460937,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76959228515625,0.8001217842102051,0.119825005531311,0.108050636947155,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696838378906,0.8097122311592102,0.1241529658436775,0.1178484410047531,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7696228027344,0.8051378726959229,0.1220349818468093,0.0855873897671699,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.769287109375,0.7700409889221191,0.106957621872425,0.1016986221075058,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7699890136719,0.8426342010498047,0.1408635228872299,0.6344686150550842,288.7708740234375,287.6499938964844,288.8233337402344,287.7928466796875,288.8220520019531,297.2219543457031,288.7738647460937,1.0,0.2787600755691528,1.0,1.0,0.0,1.0,-1.5715577602386477,1.5715559720993042,1.7718959952617297e-06,0.9546621441841124,0.0,0.0,0.0,24.716672897338867,25.0,53.687774658203125,-0.0,287.4622497558594,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7885131835937,0.8053128123283386,0.1203076466917991,0.1084665432572364,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7886047363281,0.8147666454315186,0.1246862486004829,0.118336871266365,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78857421875,0.8102052807807922,0.122501716017723,0.0859012529253959,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7882080078125,0.7746534943580627,0.1072632521390914,0.1019690334796905,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889099121094,0.8472462892532349,0.1411736160516739,0.6358016729354858,288.789794921875,287.6499938964844,288.8416748046875,287.80548095703125,288.8403625488281,297.2207336425781,288.7927551269531,1.0,0.2789551615715027,1.0,1.0,0.0,1.0,-1.575792670249939,1.5757908821105957,1.7807509493650286e-06,0.957381546497345,0.0,0.0,0.0,24.375476837158203,25.0,53.11861801147461,-0.0,288.5204467773437,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8073425292969,0.8099968433380127,0.1207963451743125,0.1088898256421089,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80743408203125,0.8193037509918213,0.1252203434705734,0.118828035891056,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8074035644531,0.8146988153457642,0.1229701712727546,0.0862178802490234,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070373535156,0.7789074182510376,0.1075766012072563,0.1022482514381408,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8077087402344,0.8514682054519653,0.1414769440889358,0.6371133327484131,288.80859375,287.75,288.8599853515625,287.8180847167969,288.85870361328125,297.21954345703125,288.8115539550781,1.0,0.2792141139507293,1.0,1.0,0.0,1.0,-1.5800278186798096,1.5800260305404663,1.7896348936119466e-06,0.9601014256477356,0.0,0.0,0.0,24.08739471435547,25.0,52.68757247924805,-0.0,289.7264099121094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8260803222656,0.8141843676567078,0.1212912425398826,0.1093202605843544,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.8234338164329529,0.1257555335760116,0.1193218454718589,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261108398437,0.8187465667724609,0.1234403997659683,0.0865370109677314,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8257751464844,0.7828361988067627,0.10789705067873,0.1025362089276313,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8264465332031,0.8553363680839539,0.141773834824562,0.6384037733078003,288.82733154296875,287.75,288.8783264160156,287.8307189941406,288.8770446777344,297.218505859375,288.83026123046875,1.0,0.2795266509056091,1.0,1.0,0.0,1.0,-1.5842623710632324,1.5842605829238892,1.7985458953262423e-06,0.9628214240074158,0.0,0.0,0.0,23.84400749206543,25.0,52.3613395690918,-0.0,291.0581970214844,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8447570800781,0.8179894089698792,0.1217925101518631,0.1097577214241027,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8448486328125,0.827238142490387,0.1262921094894409,0.1198183000087738,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84478759765625,0.8224422931671143,0.1239125058054924,0.0868585035204887,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.84442138671875,0.7864754796028137,0.1082237437367439,0.1028319373726844,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8451232910156,0.8588892221450806,0.1420646756887436,0.6396732926368713,288.8459777832031,287.8500061035156,288.89666748046875,287.84332275390625,288.8953857421875,297.2176818847656,288.8489074707031,1.0,0.2798837721347809,1.0,1.0,0.0,1.0,-1.5884952545166016,1.5884934663772583,1.8074816807711607e-06,0.9655408263206482,0.0,0.0,0.0,23.63792610168457,25.0,52.11324691772461,-0.0,292.49627685546875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8633728027344,0.8214753866195679,0.1223001703619957,0.1102021783590316,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86346435546875,0.8307577967643738,0.1268303245306015,0.1203174442052841,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8634033203125,0.8258357644081116,0.1243866384029388,0.0871822983026504,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.863037109375,0.7898398637771606,0.1085565015673637,0.1031348183751106,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8637390136719,0.8621415495872498,0.1423497051000595,0.6409220695495605,288.8645935058594,287.8500061035156,288.9150085449219,287.8559265136719,288.9137268066406,297.21697998046875,288.86749267578125,1.0,0.2802799940109253,1.0,1.0,0.0,1.0,-1.5927255153656006,1.592723727226257,1.8164405446441376e-06,0.9682591557502748,0.0,0.0,0.0,23.464752197265625,25.0,51.92817687988281,-0.0,294.02911376953125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819580078125,0.8247120976448059,0.1228136345744133,0.1106531023979187,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8820495605469,0.8340485095977783,0.1273704022169113,0.1208193153142929,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8819885253906,0.8289886116981506,0.1248629316687583,0.0875083431601524,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816223144531,0.7929721474647522,0.108895294368267,0.1034444272518158,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8822937011719,0.8651371002197266,0.1426293849945068,0.6421509385108948,288.8831787109375,287.95001220703125,288.9333190917969,287.8685302734375,288.9320678710937,297.2164001464844,288.88604736328125,1.0,0.2807080745697021,1.0,1.0,0.0,1.0,-1.596953272819519,1.5969513654708862,1.825422373258334e-06,0.9709765315055848,0.0,0.0,0.0,23.31844139099121,25.0,51.788272857666016,-0.0,295.6409912109375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9005126953125,0.8277378678321838,0.1233325153589248,0.1111099570989608,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.8371397852897644,0.1279125958681106,0.1213239580392837,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9005432128906,0.8319342136383057,0.1253415495157241,0.0878366082906723,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9001770019531,0.7958953976631165,0.1092402413487434,0.1037607118487358,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9008483886719,0.8678980469703674,0.1429040133953094,0.6433606743812561,288.9017028808594,287.95001220703125,288.95166015625,287.8811340332031,288.9504089355469,297.2159118652344,288.90460205078125,1.0,0.2811636626720428,1.0,1.0,0.0,1.0,-1.6011784076690674,1.6011765003204346,1.8344275076742635e-06,0.973693072795868,0.0,0.0,0.0,23.19536399841309,25.0,51.68375015258789,-0.0,297.3226928710937,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9190368652344,0.830592930316925,0.1238564923405647,0.1115722209215164,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.91912841796875,0.8400660753250122,0.128457099199295,0.1218314543366432,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9190673828125,0.834709882736206,0.1258226484060287,0.0881671160459518,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9187316894531,0.7986420392990112,0.10959143191576,0.1040836200118064,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9193725585937,0.870457112789154,0.1431739181280136,0.6445521712303162,288.92022705078125,288.04998779296875,288.9700012207031,287.89373779296875,288.9687194824219,297.21551513671875,288.923095703125,1.0,0.2816421687602997,1.0,1.0,0.0,1.0,-1.605401873588562,1.6054000854492188,1.8434578805681667e-06,0.9764095544815063,0.0,0.0,0.0,23.091562271118164,25.0,51.60519409179688,-0.0,299.0643005371094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93756103515625,0.833307147026062,0.1243854090571403,0.1120395883917808,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9376525878906,0.8428534865379333,0.1290041357278823,0.1223418489098548,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9375915527344,0.8373433947563171,0.1263063848018646,0.0884998738765716,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9372253417969,0.8012377619743347,0.1099489480257034,0.104413092136383,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9378967285156,0.8728402256965637,0.1434394121170044,0.6457260847091675,288.9387512207031,288.04998779296875,288.98834228515625,287.90631103515625,288.987060546875,297.2152404785156,288.9416198730469,1.0,0.2821399867534637,1.0,1.0,0.0,1.0,-1.609624266624451,1.609622359275818,1.852514515121584e-06,0.9791263341903688,0.0,0.0,0.0,23.00399398803711,25.0,51.5461540222168,-0.0,300.8581237792969,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560546875,0.8359063863754272,0.1249191761016845,0.1125118508934974,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9561462402344,0.8455255031585693,0.1295538544654846,0.1228552535176277,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9560852050781,0.8398594260215759,0.1267928928136825,0.0888349115848541,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.95574951171875,0.8037065863609314,0.1103128492832183,0.1047491133213043,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9563903808594,0.8750720620155334,0.1437007337808609,0.6468833088874817,288.9572448730469,288.1499938964844,289.00665283203125,287.9188842773437,289.0054016113281,297.2150573730469,288.9600830078125,1.0,0.2826541364192962,1.0,1.0,0.0,1.0,-1.6138465404510498,1.613844633102417,1.8615999124449445e-06,0.9818442463874816,0.0,0.0,0.0,22.930009841918945,25.0,51.50175857543945,-0.0,302.6978454589844,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745483398437,0.8384121060371399,0.125457763671875,0.1129888743162155,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9746398925781,0.8481018543243408,0.1301064640283584,0.1233717203140258,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9745788574219,0.8422785997390747,0.1272823363542556,0.0891722589731216,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742431640625,0.8060685396194458,0.1106837764382362,0.1050918251276016,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9748840332031,0.8771738409996033,0.143958106637001,0.6480243802070618,288.9757385253906,288.1499938964844,289.0249938964844,287.93145751953125,289.02374267578125,297.21484375,288.97857666015625,1.0,0.283182144165039,1.0,1.0,0.0,1.0,-1.618069767951965,1.6180678606033323,1.8707164599618409e-06,0.9845640063285828,0.0,0.0,0.0,22.867429733276367,25.0,51.46834945678711,-0.0,304.5782470703125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930419921875,0.840844988822937,0.1260011941194534,0.1134705767035484,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9931335449219,0.8506023287773132,0.1306620985269546,0.1238913461565971,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.8446211814880371,0.1277748346328735,0.0895119681954383,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9927062988281,0.8083181977272034,0.1110625714063644,0.1054420620203018,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99334716796875,0.8791675567626953,0.1442117542028427,0.6491499543190002,288.99420166015625,288.25,289.0433349609375,287.94403076171875,289.0420837402344,297.2146301269531,288.9970397949219,1.0,0.2837220132350921,1.0,1.0,0.0,1.0,-1.6222963333129885,1.622294545173645,1.879869500953646e-06,0.9872873425483704,0.0,0.0,0.0,22.81422996520996,25.0,51.443153381347656,-0.0,306.49517822265625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
