time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381420,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01153564453125,0.8432207107543945,0.1265494674444198,0.1139569133520126,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0115966796875,0.8530418872833252,0.1312209367752075,0.1244142055511474,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0115661621094,0.8469024896621704,0.1282705217599868,0.0898540690541267,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0111999511719,0.8104674816131592,0.1114489436149597,0.1057998836040496,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0118408203125,0.8810698986053467,0.1444618701934814,0.6502606272697449,289.0126953125,288.25,289.0616760253906,287.9565734863281,289.0604248046875,297.21453857421875,289.0155029296875,1.0,0.2842719852924347,1.0,1.0,0.0,1.0,-1.6265273094177246,1.6265254020690918,1.889061309157114e-06,0.9900149703025818,0.0,0.0,0.0,22.76887321472168,25.0,51.42415618896485,-0.0,308.4451599121094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.845554530620575,0.1271025240421295,0.1144477501511573,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03009033203125,0.8554354906082153,0.1317830234766006,0.1249403282999992,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.030029296875,0.8491377830505371,0.1287694424390792,0.0901985764503479,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0296630859375,0.8125395774841309,0.1118424013257026,0.1061648204922676,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303039550781,0.8828980326652527,0.1447087079286575,0.6513573527336121,289.0311584472656,288.3500061035156,289.0799865722656,287.9691162109375,289.0787658691406,297.21453857421875,289.0339660644531,1.0,0.2848305106163025,1.0,1.0,0.0,1.0,-1.630763292312622,1.6307613849639893,1.898293589874811e-06,0.9927473068237304,0.0,0.0,0.0,22.72989845275879,25.0,51.4096794128418,-0.0,310.4246520996094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484619140625,0.8478531241416931,0.1276607662439346,0.1149434149265289,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.8577892184257507,0.1323487311601638,0.1254700124263763,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484924316406,0.8513333201408386,0.1292719542980194,0.0905456990003585,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.04815673828125,0.8145481944084167,0.1122434735298156,0.1065371483564376,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0487670898437,0.8846580386161804,0.1449522078037262,0.6524396538734436,289.04962158203125,288.3500061035156,289.09832763671875,287.9816589355469,289.0970764160156,297.2146301269531,289.05242919921875,1.0,0.2853968739509582,1.0,1.0,0.0,1.0,-1.635005235671997,1.6350033283233645,1.9075685031566536e-06,0.995485246181488,0.0,0.0,0.0,22.6966609954834,25.0,51.39885330200195,-0.0,312.4325866699219,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06695556640625,0.8501338362693787,0.1282236725091934,0.1154434010386467,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0670471191406,0.8601207733154297,0.1329178065061569,0.1260029822587967,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0669860839844,0.853506863117218,0.1297777891159057,0.0908952206373214,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0666198730469,0.8165149688720703,0.1126514375209808,0.1069161146879196,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672302246094,0.8863712549209595,0.1451928615570068,0.6535096168518066,289.0680847167969,288.45001220703125,289.1166687011719,287.99420166015625,289.11541748046875,297.2148132324219,289.0708923339844,1.0,0.2859693765640259,1.0,1.0,0.0,1.0,-1.6392536163330078,1.639251708984375,1.916887185871019e-06,0.9982289671897888,0.0,0.0,0.0,22.667579650878903,25.0,51.39037704467773,-0.0,314.46490478515625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0854187011719,0.8524001836776733,0.1287917643785476,0.1159481406211853,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.862433135509491,0.1334906667470932,0.1265396028757095,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08544921875,0.8556616902351379,0.1302873492240905,0.091247409582138,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0850830078125,0.8184486627578735,0.1130669862031936,0.1073023825883865,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.085693359375,0.8880401253700256,0.1454305350780487,0.6545665264129639,289.0865478515625,288.45001220703125,289.135009765625,288.0067443847656,289.1337585449219,297.215087890625,289.08935546875,1.0,0.2865478098392486,1.0,1.0,0.0,1.0,-1.6435099840164185,1.6435080766677856,1.926253389683552e-06,1.0009795427322388,0.0,0.0,0.0,22.64236068725586,25.0,51.38395309448242,-0.0,316.521728515625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1038818359375,0.8546640872955322,0.1293646395206451,0.1164572611451149,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.8647387027740479,0.1340671181678772,0.1270796805620193,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039123535156,0.8578100204467773,0.1308004409074783,0.0916020944714546,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1035461425781,0.820363461971283,0.1134893074631691,0.1076952591538429,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041564941406,0.8896796703338623,0.1456656605005264,0.6556121110916138,289.1050109863281,288.547607421875,289.1533203125,288.0192565917969,289.152099609375,297.2154235839844,289.1077880859375,1.0,0.2871310710906982,1.0,1.0,0.0,1.0,-1.6477746963500977,1.6477727890014648,1.93566825146263e-06,1.0037373304367063,0.0,0.0,0.0,22.619945526123047,25.0,51.37885284423828,-0.0,318.6004943847656,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1223449707031,0.856928825378418,0.1299427151679992,0.1169710978865623,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224365234375,0.86704021692276,0.1346475332975387,0.12762351334095,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12237548828125,0.8599548935890198,0.1313173919916153,0.0919595137238502,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1220397949219,0.8222655057907104,0.1139186322689056,0.1080949902534484,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12261962890625,0.89129239320755,0.1458982080221176,0.6566460132598877,289.1234741210937,288.5343933105469,289.1716613769531,288.0317687988281,289.1704406738281,297.2158203125,289.1262512207031,1.0,0.2877190411090851,1.0,1.0,0.0,1.0,-1.6520490646362305,1.6520471572875977,1.945134727066033e-06,1.0065031051635742,0.0,0.0,0.0,22.600095748901367,25.0,51.37492370605469,-0.0,320.7013244628906,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14080810546875,0.8592025637626648,0.1305257230997085,0.1174893975257873,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408996582031,0.8693461418151855,0.1352317035198211,0.1281709522008896,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1408386230469,0.8621048927307129,0.1318380683660507,0.0923195481300354,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.8241642117500305,0.1143542006611824,0.1085008457303047,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1410827636719,0.8928888440132141,0.1461285352706909,0.6576699018478394,289.1419372558594,288.6203918457031,289.19000244140625,288.0442810058594,289.18878173828125,297.21630859375,289.14471435546875,1.0,0.2883109450340271,1.0,1.0,0.0,1.0,-1.656333565711975,1.6563316583633425,1.954654180735816e-06,1.0092772245407104,0.0,0.0,0.0,22.582109451293945,25.0,51.37174987792969,-0.0,322.8226318359375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.8614879250526428,0.1311142742633819,0.1180127039551734,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8716585040092468,0.1358201652765274,0.1287224441766739,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.8642622232437134,0.1323629915714264,0.0926825478672981,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589660644531,0.8260641694068909,0.1147965341806411,0.1089132502675056,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595458984375,0.8944701552391052,0.1463565379381179,0.6586832404136658,289.160400390625,288.6068420410156,289.2083435058594,288.0567932128906,289.20709228515625,297.2168884277344,289.16314697265625,1.0,0.2889069616794586,1.0,1.0,0.0,1.0,-1.6606301069259644,1.6606281995773315,1.964230932571809e-06,1.0120609998703003,0.0,0.0,0.0,22.56587219238281,25.0,51.36930465698242,-0.0,324.9651794433594,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1777648925781,0.8637910485267639,0.1317077428102493,0.1185404360294342,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778259277344,0.8739839196205139,0.1364124864339828,0.1292775720357895,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1777648925781,0.8664336204528809,0.1328917145729065,0.0930482000112533,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.17742919921875,0.8279724717140198,0.1152446717023849,0.1093312352895736,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1780090332031,0.8960456252098083,0.1465826481580734,0.659687876701355,289.1788635253906,288.6917419433594,289.2266540527344,288.0692749023437,289.2254333496094,297.2174987792969,289.1816101074219,1.0,0.2895062863826751,1.0,1.0,0.0,1.0,-1.66493821144104,1.6649361848831177,1.9738638457056368e-06,1.0148537158966064,0.0,0.0,0.0,22.5507926940918,25.0,51.36724853515625,-0.0,327.1271667480469,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962280273437,0.866115391254425,0.1323064267635345,0.1190728545188903,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962890625,0.8763258457183838,0.1370091140270233,0.1298366636037826,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962280273437,0.8686225414276123,0.1334245353937149,0.0934166982769966,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1958923339844,0.8298943042755127,0.1156989559531211,0.1097550317645073,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1964416503906,0.8976185917854309,0.1468068957328796,0.6606839895248413,289.1972961425781,288.67779541015625,289.2449951171875,288.081787109375,289.2437744140625,297.2181701660156,289.2000732421875,1.0,0.2901089787483215,1.0,1.0,0.0,1.0,-1.6692591905593872,1.6692571640014648,1.9835567854897818e-06,1.0176565647125244,0.0,0.0,0.0,22.536664962768555,25.0,51.36556625366211,-0.0,329.3089599609375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2146911621094,0.8684653639793396,0.1329101920127868,0.1196098029613494,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147521972656,0.8786890506744385,0.1376101374626159,0.1303997933864593,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2146911621094,0.8708334565162659,0.1339613646268844,0.0937879756093025,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21435546875,0.8318355679512024,0.1161592677235603,0.1101844906806945,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21490478515625,0.899194598197937,0.1470294743776321,0.6616722941398621,289.2157592773437,288.7615966796875,289.2633361816406,288.0942687988281,289.2621154785156,297.2189025878906,289.218505859375,1.0,0.2907147407531738,1.0,1.0,0.0,1.0,-1.6735942363739014,1.673592209815979,1.993312025660998e-06,1.020470142364502,0.0,0.0,0.0,22.52315139770508,25.0,51.36413192749024,-0.0,331.51025390625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.233154296875,0.8708440065383911,0.1335193812847137,0.1201516240835189,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23321533203125,0.8810769319534302,0.1382161825895309,0.1309674978256225,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.233154296875,0.8730694651603699,0.1345025599002838,0.0941622629761695,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2328186035156,0.83380126953125,0.1166261956095695,0.1106201112270355,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2333679199219,0.9007761478424072,0.1472503691911697,0.662652850151062,289.2342224121094,288.747314453125,289.2816772460937,288.1067199707031,289.28045654296875,297.2196960449219,289.2369689941406,1.0,0.291323721408844,1.0,1.0,0.0,1.0,-1.6779453754425049,1.677943468093872,2.0031347958138213e-06,1.023295521736145,0.0,0.0,0.0,22.510114669799805,25.0,51.36296081542969,-0.0,333.7318725585937,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516174316406,0.8732549548149109,0.1341337114572525,0.1206980124115943,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516784667969,0.8834937214851379,0.1388272047042846,0.1315397769212722,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516174316406,0.8753345012664795,0.1350478827953338,0.0945394039154052,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.25128173828125,0.8357967138290405,0.1170994862914085,0.111061654984951,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.9023685455322266,0.1474698185920715,0.6636266112327576,289.252685546875,288.8299865722656,289.29998779296875,288.11920166015625,289.2987976074219,297.2205505371094,289.2554016113281,1.0,0.2919357419013977,1.0,1.0,0.0,1.0,-1.6823134422302246,1.6823114156723022,2.013026687563979e-06,1.0261331796646118,0.0,0.0,0.0,22.497255325317383,25.0,51.3619499206543,-0.0,335.9735107421875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27008056640625,0.8757008910179138,0.1347535252571106,0.1212493032217025,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2701416015625,0.8859423398971558,0.1394437402486801,0.1321171373128891,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27008056640625,0.8776312470436096,0.1355976909399032,0.0949196442961692,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2697448730469,0.8378263711929321,0.1175796836614608,0.1115096509456634,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.270263671875,0.9039837718009948,0.1476878374814987,0.664593517780304,289.2711181640625,288.8153381347656,289.3183288574219,288.1316833496094,289.317138671875,297.2214660644531,289.2738647460937,1.0,0.2925509512424469,1.0,1.0,0.0,1.0,-1.686700463294983,1.6866984367370603,2.022992930506007e-06,1.028984308242798,0.0,0.0,0.0,22.48447608947754,25.0,51.36112976074219,-0.0,338.2361755371094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2885437011719,0.8781833648681641,0.1353785097599029,0.121805191040039,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2886047363281,0.8884246945381165,0.1400655657052993,0.1326994150876999,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2885437011719,0.8799615502357483,0.1361517459154129,0.0953028127551078,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2882080078125,0.8398933410644531,0.1180663779377937,0.1119637638330459,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2887268066406,0.9056483507156372,0.1479046046733856,0.6655545830726624,289.2895812988281,288.8969421386719,289.336669921875,288.1441345214844,289.33544921875,297.222412109375,289.29229736328125,1.0,0.2931692004203796,1.0,1.0,0.0,1.0,-1.6911064386367798,1.6911044120788574,2.033034206760931e-06,1.0318489074707031,0.0,0.0,0.0,22.47161293029785,25.0,51.36042404174805,-0.0,340.5196533203125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070068359375,0.8807042837142944,0.1360089778900146,0.1223659962415695,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.8909426331520081,0.1406931281089782,0.1332870423793792,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070068359375,0.8823273777961731,0.1367103904485702,0.0956891402602195,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066711425781,0.8420013785362244,0.1185600459575653,0.1124244257807731,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.30718994140625,0.9073625802993774,0.1481201350688934,0.6665096879005432,289.3080444335937,288.88189697265625,289.3550109863281,288.1565856933594,289.3537902832031,297.2234191894531,289.3107604980469,1.0,0.293790727853775,1.0,1.0,0.0,1.0,-1.6955336332321167,1.6955316066741943,2.04315506380226e-06,1.0347280502319336,0.0,0.0,0.0,22.4586238861084,25.0,51.35987091064453,-0.0,342.8249816894531,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.8832637667655945,0.136644572019577,0.1229313686490058,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3255310058594,0.8934963941574097,0.1413261294364929,0.1338797509670257,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.8847291469573975,0.1372733563184738,0.0960784554481506,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3251342773437,0.8441518545150757,0.119060218334198,0.1128912195563316,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3256530761719,0.9091262817382812,0.1483346223831176,0.6674597859382629,289.3265075683594,288.96240234375,289.3733215332031,288.16900634765625,289.37213134765625,297.2244567871094,289.3291931152344,1.0,0.2944154143333435,1.0,1.0,0.0,1.0,-1.699981451034546,1.6999794244766235,2.053354819508968e-06,1.0376213788986206,0.0,0.0,0.0,22.4454345703125,25.0,51.35939407348633,-0.0,345.1519470214844,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.8858637809753418,0.137285828590393,0.1235018223524093,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.8960881233215332,0.141965240240097,0.1344781666994094,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.8871690034866333,0.1378411799669265,0.0964711159467697,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3435974121094,0.8463489413261414,0.1195676401257515,0.1133648380637168,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.9109385013580322,0.1485480219125747,0.6684046387672424,289.3449401855469,288.9469909667969,289.39166259765625,288.18145751953125,289.3904724121094,297.2255554199219,289.34765625,1.0,0.2950436472892761,1.0,1.0,0.0,1.0,-1.7044527530670166,1.7044507265090942,2.063640749838669e-06,1.0405304431915283,0.0,0.0,0.0,22.432024002075195,25.0,51.35906219482422,-0.0,347.5022277832031,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.8885027766227722,0.137932077050209,0.1240767315030098,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3624572753906,0.898716151714325,0.1426097750663757,0.1350816637277603,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.8896457552909851,0.1384133100509643,0.0968667641282081,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.362060546875,0.8485921621322632,0.1200814470648765,0.113844484090805,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.362548828125,0.9127982258796692,0.1487605422735214,0.6693452596664429,289.3634033203125,289.0263977050781,289.4100036621094,288.1938781738281,289.4088134765625,297.2266845703125,289.3660888671875,1.0,0.2956750988960266,1.0,1.0,0.0,1.0,-1.708945631980896,1.708943486213684,2.074007852570503e-06,1.0434539318084717,0.0,0.0,0.0,22.418357849121094,25.0,51.35874557495117,-0.0,349.87481689453125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.380859375,0.891181468963623,0.1385835260152816,0.1246562823653221,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38092041015625,0.901381254196167,0.1432600617408752,0.1356905400753021,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.380859375,0.8921604156494141,0.1389899998903274,0.0972655490040779,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3805236816406,0.8508840203285217,0.1206019297242164,0.1143304035067558,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3810119628906,0.9147043228149414,0.1489722281694412,0.6702817678451538,289.3818664550781,289.0106201171875,289.4283447265625,288.206298828125,289.4271545410156,297.2278747558594,289.3845520019531,1.0,0.2963099777698517,1.0,1.0,0.0,1.0,-1.7134613990783691,1.7134593725204468,2.08446067517798e-06,1.046392560005188,0.0,0.0,0.0,22.40443229675293,25.0,51.35850143432617,-0.0,352.2707214355469,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3992919921875,0.8938993811607361,0.1392399370670318,0.1252402663230896,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993835449219,0.904094696044922,0.1439159065485,0.1363046318292617,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.8947127461433411,0.1395711004734039,0.0976673811674118,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39898681640625,0.8532254099845886,0.1211288124322891,0.1148223727941513,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3994445800781,0.916655659675598,0.1491831988096237,0.6712146997451782,289.4003295898437,289.08892822265625,289.4466552734375,288.2187194824219,289.44549560546875,297.22906494140625,289.4029846191406,1.0,0.2969482541084289,1.0,1.0,0.0,1.0,-1.718000054359436,1.7179980278015137,2.094998535540072e-06,1.049346089363098,0.0,0.0,0.0,22.39022827148437,25.0,51.35829162597656,-0.0,354.6899719238281,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4177551269531,0.8966577649116516,0.1399017870426178,0.125829130411148,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178466796875,0.9069290161132812,0.1445779204368591,0.1369244903326034,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41778564453125,0.8973042964935303,0.140157088637352,0.0980725884437561,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.8556196093559265,0.1216627433896064,0.115320973098278,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179077148437,0.918651282787323,0.1493934392929077,0.6721440553665161,289.41876220703125,289.07281494140625,289.4649963378906,288.23114013671875,289.4638061523437,297.2303161621094,289.42144775390625,1.0,0.2975903153419494,1.0,1.0,0.0,1.0,-1.7225643396377563,1.7225621938705444,2.1056282548670424e-06,1.0523160696029663,0.0,0.0,0.0,22.37574577331543,25.0,51.35816955566406,-0.0,357.13433837890625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43621826171875,0.8994544148445129,0.1405684053897857,0.1264222413301468,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4363098144531,0.90988427400589,0.1452453881502151,0.1375494599342346,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.43621826171875,0.8999332189559937,0.1407473981380462,0.0984807908535003,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4359130859375,0.8580653071403503,0.1222028359770774,0.1158253923058509,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4363708496094,0.920689344406128,0.1496031284332275,0.6730705499649048,289.4372253417969,289.1499938964844,289.4833374023437,288.2435302734375,289.4821472167969,297.2315673828125,289.4398803710937,1.0,0.2982358038425445,1.0,1.0,0.0,1.0,-1.72715163230896,1.727149486541748,2.1163446035643574e-06,1.0553007125854492,0.0,0.0,0.0,22.360980987548828,25.0,51.3580322265625,-0.0,359.6025695800781,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4546813964844,0.902290403842926,0.1412402093410492,0.127020001411438,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.9129507541656494,0.1459188759326934,0.1381800472736358,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4546813964844,0.9026007652282716,0.1413424760103225,0.0988922789692878,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4543762207031,0.8605653643608093,0.1227496862411499,0.1163361668586731,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.454833984375,0.922768771648407,0.1498122662305832,0.6739943027496338,289.4556884765625,289.1335144042969,289.5016784667969,288.2559509277344,289.50048828125,297.2328796386719,289.4583435058594,1.0,0.2988851368427276,1.0,1.0,0.0,1.0,-1.731764554977417,1.731762409210205,2.127153720721253e-06,1.058301568031311,0.0,0.0,0.0,22.345935821533203,25.0,51.35795974731445,-0.0,362.0964050292969,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47314453125,0.9052022099494934,0.1419168263673782,0.1276220381259918,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732360839844,0.916115939617157,0.1465979665517807,0.1388158947229385,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47314453125,0.9053484201431274,0.1419420093297958,0.0993068441748619,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47283935546875,0.8631194233894348,0.1233027800917625,0.1168528273701667,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732666015625,0.9248879551887512,0.1500209718942642,0.6749157309532166,289.47412109375,289.2095947265625,289.5199890136719,288.2683410644531,289.5188293457031,297.23419189453125,289.4767761230469,1.0,0.2995380759239197,1.0,1.0,0.0,1.0,-1.736401915550232,1.73639976978302,2.1380531052273e-06,1.0613175630569458,0.0,0.0,0.0,22.330610275268555,25.0,51.35788345336914,-0.0,364.6153564453125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916076660156,0.9082541465759276,0.1425986438989639,0.1282287240028381,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916687011719,0.9193706512451172,0.1472831964492797,0.1394575089216232,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4916076660156,0.9082252979278564,0.1425464302301406,0.0997247770428657,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4913024902344,0.8657299876213074,0.1238626688718795,0.1173758953809738,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4917297363281,0.9270456433296204,0.1502292603254318,0.6758350133895874,289.4925842285156,289.1927185058594,289.538330078125,288.2807006835937,289.53717041015625,297.23553466796875,289.4952392578125,1.0,0.3001950681209564,1.0,1.0,0.0,1.0,-1.741066336631775,1.741064190864563,2.1490493509190856e-06,1.0643502473831177,0.0,0.0,0.0,22.31501197814941,25.0,51.357872009277344,-0.0,367.16107177734375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51007080078125,0.911431849002838,0.1432851403951645,0.1288395971059799,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101318359375,0.9227023720741272,0.1479740142822265,0.1401043385267257,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.51007080078125,0.911218762397766,0.1431552767753601,0.1001457720994949,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.509765625,0.8683958649635315,0.1244286745786666,0.1179047226905822,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101928710937,0.9292399287223816,0.1504372358322143,0.6767526268959045,289.51104736328125,289.2677307128906,289.5566711425781,288.2930908203125,289.5555114746094,297.2369079589844,289.513671875,1.0,0.3008557558059692,1.0,1.0,0.0,1.0,-1.7457555532455444,1.7457534074783323,2.160137910323101e-06,1.0673983097076416,0.0,0.0,0.0,22.29913711547852,25.0,51.35783767700195,-0.0,369.732666015625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285339355469,0.9147225618362428,0.1439765989780426,0.1294548958539962,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285949707031,0.9261019229888916,0.1486707776784896,0.1407567411661148,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5285339355469,0.9143186807632446,0.1437688469886779,0.1005700379610061,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5282287597656,0.8711187839508057,0.1250011771917343,0.1184396594762802,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52862548828125,0.9314694404602052,0.1506449431180954,0.6776687502861023,289.5295104980469,289.25048828125,289.57501220703125,288.3054504394531,289.5738525390625,297.2383117675781,289.5321350097656,1.0,0.3015204668045044,1.0,1.0,0.0,1.0,-1.750471591949463,1.7504693269729614,2.171323558286531e-06,1.0704624652862549,0.0,0.0,0.0,22.282997131347656,25.0,51.35784149169922,-0.0,372.3314514160156,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469970703125,0.9181131720542908,0.1446729898452758,0.1300745904445648,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54705810546875,0.9295596480369568,0.1493735313415527,0.1414147764444351,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5469970703125,0.9175145030021667,0.1443871855735778,0.1009975895285606,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5466613769531,0.8738994598388672,0.12558014690876,0.1189807057380676,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5470886230469,0.9337327480316162,0.1508524566888809,0.678583562374115,289.5479431152344,289.32440185546875,289.59332275390625,288.3178100585937,289.5921630859375,297.2397155761719,289.5505676269531,1.0,0.302189290523529,1.0,1.0,0.0,1.0,-1.7552149295806885,1.755212664604187,2.1826081137987785e-06,1.0735433101654053,0.0,0.0,0.0,22.26659393310547,25.0,51.35786819458008,-0.0,374.9580078125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5654602050781,0.9215904474258424,0.1453742235898971,0.1306986212730407,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5655212402344,0.9330654740333556,0.1500822156667709,0.1420783400535583,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5654602050781,0.9207955002784728,0.145010232925415,0.1014283969998359,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.56512451171875,0.8767378926277161,0.1261654943227768,0.1195277422666549,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5655517578125,0.9360278844833374,0.1510598212480545,0.6794975399971008,289.56640625,289.3067932128906,289.6116638183594,288.3301696777344,289.6105041503906,297.2411499023437,289.56903076171875,1.0,0.3028622269630432,1.0,1.0,0.0,1.0,-1.7599855661392212,1.7599833011627195,2.19399180423352e-06,1.076640486717224,0.0,0.0,0.0,22.249935150146484,25.0,51.357906341552734,-0.0,377.6126098632813,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5839233398437,0.925141453742981,0.1460800915956497,0.1313267648220062,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.583984375,0.9366092681884766,0.1507966071367263,0.1427472680807113,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5839233398437,0.9241507649421692,0.1456378251314163,0.1018623486161232,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5835876464844,0.8796336054801941,0.1267569214105606,0.1200805157423019,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.583984375,0.9383530616760254,0.1512671113014221,0.6804108619689941,289.5848693847656,289.3796081542969,289.6300048828125,288.342529296875,289.6288452148437,297.2425842285156,289.58746337890625,1.0,0.3035391569137573,1.0,1.0,0.0,1.0,-1.7647827863693235,1.7647805213928225,2.205473492722376e-06,1.0797533988952637,0.0,0.0,0.0,22.23302459716797,25.0,51.3579330444336,-0.0,380.2951049804688,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6023864746094,0.9287561774253844,0.1467910408973693,0.1319594532251358,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6024475097656,0.9401841759681702,0.151517316699028,0.1434221118688583,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6023864746094,0.9275723099708556,0.1462704390287399,0.1022997722029686,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.60205078125,0.8825888633728027,0.1273550689220428,0.1206396073102951,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6024475097656,0.9407071471214294,0.1514743715524673,0.6813237071037292,289.6033020019531,289.36163330078125,289.6483459472656,288.3548583984375,289.6471862792969,297.2440490722656,289.6059265136719,1.0,0.3042206168174743,1.0,1.0,0.0,1.0,-1.769609808921814,1.7696075439453125,2.217061592091341e-06,1.0828841924667358,0.0,0.0,0.0,22.21587371826172,25.0,51.3580207824707,-0.0,383.0076293945313,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.620849609375,0.932421326637268,0.1475064307451248,0.1325960904359817,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62091064453125,0.9437793493270874,0.1522436141967773,0.1441021859645843,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.620849609375,0.9310486316680908,0.1469075083732605,0.1027402579784393,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6205139160156,0.8856014609336853,0.1279590874910354,0.1212042346596717,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.62091064453125,0.9430880546569824,0.1516817510128021,0.6822365522384644,289.62176513671875,289.4333190917969,289.6666564941406,288.3672180175781,289.66552734375,297.24542236328125,289.6243591308594,1.0,0.3049060702323913,1.0,1.0,0.0,1.0,-1.774463415145874,1.7744611501693726,2.2287485990091227e-06,1.0860304832458496,0.0,0.0,0.0,22.19845962524414,25.0,51.35805892944336,-0.0,385.7485961914063,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393127441406,0.9361346960067748,0.148226723074913,0.1332370787858963,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.947395086288452,0.1529760807752609,0.1447880119085312,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6392822265625,0.9345790147781372,0.1475494801998138,0.103184126317501,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63897705078125,0.8886792063713074,0.1285695731639862,0.1217749044299125,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.9455021619796752,0.1518900096416473,0.6831512451171875,289.6402282714844,289.4150085449219,289.6849975585937,288.3795471191406,289.6838684082031,297.2462463378906,289.642822265625,1.0,0.3055960834026336,1.0,1.0,0.0,1.0,-1.7793490886688232,1.7793468236923218,2.240548155896249e-06,1.0891958475112915,0.0,0.0,0.0,22.180524826049805,25.0,51.35808944702149,-0.0,388.5206604003906,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
