time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383520,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65777587890625,0.9398932456970216,0.1489516347646713,0.1338821053504943,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578369140625,0.9510303139686584,0.1537143439054489,0.1454792320728302,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6577453613281,0.9381619095802308,0.1481961160898208,0.1036311686038971,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6574401855469,0.8918279409408569,0.1291860789060592,0.1223512068390846,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6578063964844,0.9479568600654602,0.152099460363388,0.684070348739624,289.65869140625,289.485595703125,289.7033386230469,288.3918762207031,289.7021789550781,297.2470397949219,289.6612548828125,1.0,0.3062906563282013,1.0,1.0,0.0,1.0,-1.784268856048584,1.7842665910720823,2.2524661744682817e-06,1.0923813581466677,0.0,0.0,0.0,22.161752700805664,25.0,51.35811614990234,-0.0,391.3243103027344,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6762390136719,0.9436890482902528,0.1496815979480743,0.1345316171646118,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763000488281,0.9546789526939392,0.1544590294361114,0.1461764127016067,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6762084960937,0.9417906999588012,0.1488479077816009,0.104081742465496,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6759033203125,0.8950501680374146,0.1298092007637024,0.1229336932301521,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67626953125,0.9504510164260864,0.1523100584745407,0.6849946975708008,289.6771240234375,289.4668884277344,289.7216796875,288.4041748046875,289.72052001953125,297.2478332519531,289.6797180175781,1.0,0.3069903552532196,1.0,1.0,0.0,1.0,-1.7892266511917114,1.78922438621521,2.264512431793264e-06,1.095589518547058,0.0,0.0,0.0,22.14217185974121,25.0,51.35829925537109,-0.0,394.1622924804688,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947021484375,0.9475046396255492,0.1504161208868026,0.1351851522922516,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947631835937,0.9583256840705872,0.1552094966173172,0.1468789875507354,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6946716308594,0.9454490542411804,0.1495043635368347,0.1045355126261711,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943664550781,0.8983388543128967,0.1304382383823394,0.1235217377543449,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947326660156,0.9529756307601928,0.1525215953588485,0.685923159122467,289.6955871582031,289.5364074707031,289.739990234375,288.41650390625,289.7388610839844,297.2486267089844,289.6981506347656,1.0,0.3076947629451751,1.0,1.0,0.0,1.0,-1.7942180633544922,1.7942157983779907,2.2766771508031525e-06,1.0988174676895142,0.0,0.0,0.0,22.12201690673828,28.0,51.35852813720703,-0.0,397.0330505371094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.713134765625,0.9439666271209716,0.1511549800634384,0.135855033993721,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.71319580078125,0.9549130797386168,0.1559658497571945,0.1476000696420669,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.713134765625,0.941716492176056,0.1501654386520385,0.105002112686634,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.8952533602714539,0.1310732960700988,0.1241284236311912,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7131652832031,0.9482721090316772,0.1527338474988937,0.6869165301322937,289.7140197753906,289.517333984375,289.7583312988281,288.4288024902344,289.7572021484375,297.2494201660156,289.7165832519531,1.0,0.3088403940200805,1.0,1.0,0.0,1.0,-1.7994046211242676,1.799402356147766,2.2893541427038144e-06,1.102167010307312,0.0,0.0,0.0,22.42935562133789,28.0,51.35592269897461,-0.0,401.0377197265625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7315979003906,0.9358007907867432,0.1518970280885696,0.1365364640951156,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7316589355469,0.9469771385192872,0.1567272841930389,0.1483349949121475,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7315979003906,0.9333487749099731,0.1508302241563797,0.1054780110716819,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312927246094,0.8882970213890076,0.1317135244607925,0.1247490644454956,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73162841796875,0.938922643661499,0.1529458612203598,0.6879518628120422,289.73248291015625,289.5857238769531,289.77667236328125,288.44110107421875,289.7755432128906,297.2502136230469,289.73504638671875,1.0,0.3101952672004699,1.0,1.0,0.0,1.0,-1.8047263622283936,1.804724097251892,2.3024042548058787e-06,1.1056030988693235,0.0,0.0,0.0,22.9580135345459,31.0,51.35865783691406,-0.0,405.8250732421875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75006103515625,0.9248637557029724,0.1526418477296829,0.1372265815734863,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7501220703125,0.9361385107040404,0.1574934422969818,0.1490808725357055,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75006103515625,0.9222604632377625,0.1514983475208282,0.1059610247611999,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.749755859375,0.8791781067848206,0.1323585361242294,0.1253807246685028,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.9267218708992004,0.1531572937965393,0.6890155076980591,289.7509460449219,289.5663146972656,289.7950134277344,288.453369140625,289.7938842773437,297.2510070800781,289.75347900390625,1.0,0.3117270171642303,1.0,1.0,0.0,1.0,-1.810146450996399,1.8101441860198968,2.3157388113759225e-06,1.109100580215454,0.0,0.0,0.0,23.649044036865234,31.0,51.36210632324219,-0.0,411.1990661621094,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7685241699219,0.9126231074333192,0.1533892750740051,0.1379239708185196,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7685852050781,0.9236024618148804,0.1582641154527664,0.1498362123966217,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7685241699219,0.910002589225769,0.1521696150302887,0.1064500957727432,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7682189941406,0.8689578771591187,0.1330080479383468,0.1260218769311905,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7685241699219,0.9131922125816344,0.1533679813146591,0.6901006698608398,289.7694091796875,289.63360595703125,289.8133239746094,288.4656677246094,289.8122253417969,297.25177001953125,289.7719421386719,1.0,0.3134010732173919,1.0,1.0,0.0,1.0,-1.815646767616272,1.8156445026397705,2.3293155209103134e-06,1.1126478910446167,0.0,0.0,0.0,24.47266387939453,34.0,51.36572265625,-0.0,417.0625915527344,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7869873046875,0.9005206823348999,0.1541393250226974,0.1386281549930572,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7870483398437,0.910533607006073,0.1590393483638763,0.1506005376577377,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7869873046875,0.8979965448379517,0.1528440862894058,0.1069448441267013,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78668212890625,0.8582898378372192,0.1336621344089508,0.1266720443964004,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7869873046875,0.8999518752098083,0.1535778194665908,0.6912042498588562,289.7878723144531,289.6138000488281,289.8316650390625,288.4779357910156,289.8305358886719,297.2525329589844,289.7904052734375,1.0,0.3152008056640625,1.0,1.0,0.0,1.0,-1.8212199211120603,1.821217656135559,2.3431175577570684e-06,1.1162400245666504,0.0,0.0,0.0,25.41516494750977,34.0,51.3692512512207,-0.0,423.37353515625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80548095703125,0.8888521790504456,0.1548919379711151,0.1393380910158157,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8055419921875,0.8984103202819824,0.1598190367221832,0.1513727158308029,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8054504394531,0.8862338066101074,0.1535216569900512,0.1074444502592086,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.80517578125,0.8478013277053833,0.1343206018209457,0.1273300349712371,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8054504394531,0.8872302174568176,0.1537868231534958,0.6923214793205261,289.80633544921875,289.67999267578125,289.8500061035156,288.4902038574219,289.848876953125,297.2532653808594,289.8088684082031,1.0,0.3170974552631378,1.0,1.0,0.0,1.0,-1.826852560043335,1.826850175857544,2.357113544348977e-06,1.119868278503418,0.0,0.0,0.0,26.45145797729492,37.0,51.37245941162109,-0.0,430.0501708984375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82391357421875,0.8781061172485352,0.155740275979042,0.1400828957557678,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.823974609375,0.8874914050102234,0.1606974899768829,0.1521837413311004,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82391357421875,0.8754162192344666,0.1542962342500686,0.1079717203974723,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236083984375,0.8383087515830994,0.1350781321525573,0.1280269175767898,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.82391357421875,0.8754852414131165,0.1540901511907577,0.693600058555603,289.82476806640625,289.6598205566406,289.86834716796875,288.5025329589844,289.8672180175781,297.2547912597656,289.8273010253906,1.0,0.3190939426422119,1.0,1.0,0.0,1.0,-1.8329360485076904,1.8329336643219,2.3722709556750488e-06,1.123773217201233,0.0,0.0,0.0,27.52692985534668,37.0,51.36360549926758,-0.0,437.1697998046875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.84234619140625,0.8700438141822815,0.156748965382576,0.140948548913002,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424072265625,0.8792623281478882,0.1617445647716522,0.1531270891427993,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8423156738281,0.867292582988739,0.1552358418703079,0.1085949465632438,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.842041015625,0.8312672972679138,0.1360058188438415,0.1288570612668991,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8423156738281,0.8664833307266235,0.1545610427856445,0.6954940557479858,289.8431701660156,289.7249450683594,289.8866577148437,288.5150146484375,289.88555908203125,297.2579345703125,289.845703125,1.0,0.3212262392044067,1.0,1.0,0.0,1.0,-1.840666651725769,1.8406641483306885,2.3915981728350744e-06,1.128719449043274,0.0,0.0,0.0,28.50813102722168,40.0,51.3489990234375,-0.0,445.0748901367188,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607788085937,0.8641337156295776,0.1578854173421859,0.1419395059347152,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86083984375,0.8732231855392456,0.1629331111907959,0.1542129665613174,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607482910156,0.8613312244415283,0.1563113629817962,0.1093202084302902,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8604736328125,0.8261498212814331,0.1370774507522583,0.1298317462205886,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607482910156,0.859696090221405,0.1551747918128967,0.6980655193328857,289.8616027832031,289.70440673828125,289.9049987792969,288.5276184082031,289.9039001464844,297.26226806640625,289.8641357421875,1.0,0.3235184848308563,1.0,1.0,0.0,1.0,-1.850185990333557,1.8501834869384768,2.415520611975808e-06,1.134806990623474,0.0,0.0,0.0,29.40342712402344,40.0,51.36557388305664,-0.0,453.9107055664063,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792419433594,0.859509289264679,0.159123033285141,0.1430294960737228,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793029785156,0.8685103058815002,0.1642385870218277,0.1554170548915863,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792419433594,0.8566694259643555,0.1574975252151489,0.1101286560297012,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87896728515625,0.8221805691719055,0.1382687836885452,0.1309271901845932,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.8542582988739014,0.1559077054262161,0.7012061476707458,289.88006591796875,289.7684020996094,289.92333984375,288.54034423828125,289.9222412109375,297.2674865722656,289.8825988769531,1.0,0.3259731233119964,1.0,1.0,0.0,1.0,-1.861191987991333,1.8611894845962524,2.443348648739629e-06,1.1418418884277344,0.0,0.0,0.0,30.258583068847656,43.0,51.40338516235352,-0.0,463.6639709472656,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89776611328125,0.8557106256484985,0.1604471504688263,0.1442038565874099,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8978271484375,0.8646611571311951,0.1656469702720642,0.1567252576351165,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8528487682342529,0.1587799787521362,0.1110094934701919,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974609375,0.8189556002616882,0.1395658105611801,0.1321294605731964,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.849707305431366,0.1567458063364029,0.704850971698761,289.8985900878906,289.7474975585937,289.9416809082031,288.5531616210937,289.9405822753906,297.2733764648437,289.901123046875,1.0,0.3285909295082092,1.0,1.0,0.0,1.0,-1.8735064268112185,1.8735040426254272,2.474701432220172e-06,1.1497092247009275,0.0,0.0,0.0,31.10018920898437,43.0,51.45305252075195,-0.0,474.3390808105469,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.8524020314216614,0.1618435531854629,0.1454482078552246,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9163513183594,0.8613340854644775,0.1671435981988906,0.1581224501132965,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.8495340347290039,0.1601441949605941,0.1119515150785446,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.916015625,0.8161756992340088,0.140953704714775,0.1334233582019806,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.916259765625,0.8457041382789612,0.1576740592718124,0.7089278697967529,289.9171142578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9589233398437,297.2797546386719,289.9196472167969,1.0,0.3313663005828857,1.0,1.0,0.0,1.0,-1.8869372606277464,1.886934757232666,2.5091551378864096e-06,1.1582850217819214,0.0,0.0,0.0,31.950729370117188,31.0,51.50675582885742,-0.0,485.9169921875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.864260733127594,0.1633050441741943,0.1466898173093795,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349670410156,0.8736439347267151,0.168719470500946,0.1595311313867569,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93487548828125,0.8612525463104248,0.1615817695856094,0.1128976717591285,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93463134765625,0.8273221254348755,0.1424232423305511,0.1347311586141586,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9348449707031,0.8565383553504944,0.1586829274892807,0.7130666971206665,289.9356994628906,289.78912353515625,289.97833251953125,288.5791320800781,289.9772644042969,297.2864685058594,289.9382019042969,1.0,0.3321406543254852,1.0,1.0,0.0,1.0,-1.9005100727081297,1.900507569313049,2.544255721659283e-06,1.1669551134109497,0.0,0.0,0.0,31.104198455810547,31.0,51.5761833190918,-0.0,492.25439453125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9534912109375,0.8898535966873169,0.1648312956094741,0.1479477286338806,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535522460937,0.8998924493789673,0.1703718900680542,0.1609691232442855,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9534606933594,0.8866401314735413,0.1630908101797104,0.1138616949319839,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9532165527344,0.8504543304443359,0.1439714729785919,0.1360704898834228,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.95343017578125,0.8808420300483704,0.1597691476345062,0.7173497080802917,289.95428466796875,289.8509216308594,289.9966735839844,288.59228515625,289.99560546875,297.29351806640625,289.956787109375,1.0,0.3320851027965545,1.0,1.0,0.0,1.0,-1.9144469499588013,1.9144443273544312,2.5805713903537253e-06,1.1758421659469604,0.0,0.0,0.0,29.14019203186035,25.0,51.615570068359375,-0.0,495.27740478515625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.9250360131263732,0.1664182841777801,0.1492570638656616,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721374511719,0.937027096748352,0.1720964312553405,0.1624721437692642,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.9212496876716614,0.1646670997142791,0.1148702800273895,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.8817383646965027,0.1455937922000885,0.1374768316745758,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720153808594,0.9136329293251038,0.1609278470277786,0.7219439744949341,289.9728698730469,289.8293151855469,290.0150146484375,288.6054992675781,290.0139465332031,297.30078125,289.9753723144531,1.0,0.3322044610977173,1.0,1.0,0.0,1.0,-1.929193377494812,1.929190874099732,2.6193033590971027e-06,1.18523371219635,0.0,0.0,0.0,27.054832458496094,25.0,51.64059066772461,-0.0,498.4897155761719,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906921386719,0.9749773740768432,0.1680602729320526,0.1506094336509704,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9907531738281,0.984796404838562,0.1738874763250351,0.1640313118696212,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906616210937,0.9717445969581604,0.1663050055503845,0.1159169524908065,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.99041748046875,0.929785132408142,0.1472843736410141,0.1389411389827728,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906311035156,0.9640675783157348,0.1621529012918472,0.7268053889274597,289.9914855957031,289.8900146484375,290.0333251953125,288.6187744140625,290.03228759765625,297.3082580566406,289.99395751953125,1.0,0.3321768939495086,1.0,1.0,0.0,1.0,-1.9446372985839844,1.9446346759796145,2.660211976035498e-06,1.195065140724182,0.0,0.0,0.0,24.75286865234375,45.0,51.671119689941406,-0.0,501.5045166015625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0092468261719,0.9739355444908142,0.1697506010532379,0.1521124988794326,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0093078613281,0.9839968085289,0.1757398694753646,0.1657604128122329,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0092468261719,0.9707091450691224,0.1679989099502563,0.1170856729149818,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0090026855469,0.9291921854019164,0.1490378826856613,0.140577033162117,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091857910156,0.9622305035591124,0.1634387373924255,0.732471764087677,290.0100402832031,289.8680114746094,290.0516662597656,288.63214111328125,290.0506286621094,297.3158264160156,290.01251220703125,1.0,0.3357759714126587,1.0,1.0,0.0,1.0,-1.9621919393539429,1.9621893167495728,2.707119620026788e-06,1.2062183618545532,0.0,0.0,0.0,25.24500846862793,45.0,51.67084884643555,-0.0,515.3666381835938,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.9408051371574402,0.1714758276939392,0.1537199467420578,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.9531115889549256,0.177642673254013,0.16761314868927,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278625488281,0.9371161460876464,0.1697370558977127,0.1183416247367858,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.8966416120529175,0.1508431583642959,0.1423379778861999,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.9268200993537904,0.1647737771272659,0.7387207746505737,290.0286560058594,289.9276123046875,290.07000732421875,288.64556884765625,290.0689697265625,297.3233642578125,290.0310974121094,1.0,0.3409906029701233,1.0,1.0,0.0,1.0,-1.981276035308838,1.9812732934951784,2.758644995992654e-06,1.2183544635772705,0.0,0.0,0.0,27.56974601745605,65.0,51.71345520019531,-0.0,536.742919921875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465393066406,0.8963070511817932,0.1732309907674789,0.1554064601659774,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0466003417969,0.9074344038963318,0.1795910149812698,0.1695638746023178,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465087890625,0.8932248950004578,0.1715145111083984,0.1196656376123428,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462951660156,0.8587664365768433,0.1526950448751449,0.1441981196403503,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.8839291334152222,0.1661524772644043,0.7454280257225037,290.0473022460937,289.9052429199219,290.0883483886719,288.6590270996094,290.0873107910156,297.3308410644531,290.0497436523437,1.0,0.3475847840309143,1.0,1.0,0.0,1.0,-2.0015580654144287,2.0015552043914795,2.8139870664745104e-06,1.2312480211257937,0.0,0.0,0.0,31.250822067260746,65.0,51.76036071777344,-0.0,564.0244140625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0652160644531,0.8577678799629211,0.1750127524137497,0.1571598201990127,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0652770996094,0.8681217432022095,0.1815808415412902,0.171599268913269,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.065185546875,0.855035126209259,0.1733274459838867,0.1210479661822319,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0649719238281,0.8246333003044128,0.1545892357826233,0.1461438536643982,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06512451171875,0.8461078405380249,0.1675702333450317,0.7525275945663452,290.0659484863281,289.9637451171875,290.1066589355469,288.6725769042969,290.10565185546875,297.3382263183594,290.0683898925781,1.0,0.3552805483341217,1.0,1.0,0.0,1.0,-2.0228662490844727,2.0228633880615234,2.8727686185447965e-06,1.244787335395813,0.0,0.0,0.0,36.06814193725586,83.0,51.806060791015625,-0.0,596.5382080078125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0838928222656,0.8271376490592957,0.1768199950456619,0.1589641571044922,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0839538574219,0.8367162346839905,0.183610588312149,0.1737022995948791,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0838928222656,0.8247127532958984,0.1751744449138641,0.1224760934710502,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08367919921875,0.7947208881378174,0.1565240174531936,0.148157998919487,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0838317871094,0.8158413767814636,0.1690250039100647,0.7599363327026367,290.08465576171875,289.9410095214844,290.125,288.6861267089844,290.1239929199219,297.3454895019531,290.0870666503906,1.0,0.3636065125465393,1.0,1.0,0.0,1.0,-2.044983386993408,2.044980525970459,2.9344726044655545e-06,1.2588343620300293,0.0,0.0,0.0,41.63815689086914,83.0,51.85063934326172,-0.0,632.9756469726562,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10260009765625,0.8006827235221863,0.1786524653434753,0.1608156263828277,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1026916503906,0.8109684586524963,0.1856791228055954,0.1758681237697601,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.10260009765625,0.7981898784637451,0.177054688334465,0.1239466518163681,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1023864746094,0.7686403393745422,0.1584980487823486,0.1502354890108108,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025390625,0.7882981896400452,0.1705152541399002,0.7676292657852173,290.10333251953125,289.91827392578125,290.1433410644531,288.6997375488281,290.1423645019531,297.3526306152344,290.1057434082031,1.0,0.3725218772888183,1.0,1.0,0.0,1.0,-2.067847490310669,2.0678443908691406,2.9989955692144576e-06,1.2733453512191772,0.0,0.0,0.0,47.879844665527344,71.0,51.886375427246094,-0.0,673.1500854492188,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12139892578125,0.7914771437644958,0.180513858795166,0.1625727415084839,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1214904785156,0.8020472526550293,0.1877875626087188,0.177946463227272,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12139892578125,0.7891154885292053,0.1789701431989669,0.1253489553928375,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211853027344,0.7606573104858398,0.1605122834444046,0.1522258967161178,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.121337890625,0.7788834571838379,0.1720418781042099,0.7748922109603882,290.12213134765625,289.8955383300781,290.1616516113281,288.7133483886719,290.16070556640625,297.35968017578125,290.12451171875,1.0,0.3776912987232208,1.0,1.0,0.0,1.0,-2.0895779132843018,2.089574813842773,3.061038341911626e-06,1.287147879600525,0.0,0.0,0.0,50.97090911865234,71.0,51.95516586303711,-0.0,702.016357421875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1401672363281,0.7911384701728821,0.1824171841144561,0.1642883270978927,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.8019567131996155,0.1899450719356537,0.1799893379211425,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.14013671875,0.7888861894607544,0.1809313148260116,0.1267223507165908,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13995361328125,0.7609125971794128,0.1625758558511734,0.1541811227798462,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400756835937,0.7781813144683838,0.1736140549182891,0.7819712162017822,290.140869140625,289.872802734375,290.17999267578125,288.7269897460937,290.1790466308594,297.36676025390625,290.1432189941406,1.0,0.3814165294170379,1.0,1.0,0.0,1.0,-2.1108293533325195,2.110826253890991,3.122339649053174e-06,1.3006134033203125,0.0,0.0,0.0,52.091251373291016,59.0,51.959991455078125,-0.0,723.956787109375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7967151999473572,0.1843662112951278,0.1659900248050689,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589660644531,0.8078241348266602,0.1921550184488296,0.182024136185646,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.15887451171875,0.7945578098297119,0.1829417645931244,0.1280875205993652,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15869140625,0.7666690945625305,0.1646921634674072,0.1561286002397537,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588134765625,0.7832679152488708,0.1752353459596634,0.7889968752861023,290.1596069335937,289.8500671386719,290.1983337402344,288.7406616210937,290.1973876953125,297.3739013671875,290.16192626953125,1.0,0.3839157223701477,1.0,1.0,0.0,1.0,-2.131951808929444,2.131948709487915,3.1839017538004555e-06,1.3139811754226685,0.0,0.0,0.0,51.79532623291016,59.0,51.95174789428711,-0.0,741.0509643554688,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776123046875,0.8074814081192017,0.1863619834184646,0.1676897704601287,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1776733398437,0.8183932900428772,0.1944185495376587,0.1840631812810897,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.8054376244544983,0.1850026547908783,0.1294536739587783,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1773986816406,0.7774688601493835,0.1668623685836792,0.1580806672573089,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775207519531,0.7935213446617126,0.1769071221351623,0.7960287928581238,290.1783142089844,289.82733154296875,290.2166748046875,288.7543029785156,290.2157287597656,297.381103515625,290.1806030273437,1.0,0.3854656815528869,1.0,1.0,0.0,1.0,-2.1531009674072266,2.153097629547119,3.2461757655255497e-06,1.327351212501526,0.0,0.0,0.0,50.35079193115234,47.0,51.937984466552734,-0.0,754.2623291015625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.8227629065513611,0.1884049475193023,0.1693949699401855,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963806152344,0.8336930274963379,0.1967364847660064,0.1861145943403244,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1962890625,0.8209551572799683,0.187114730477333,0.1308267563581466,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1961364746094,0.7937864661216736,0.1690873652696609,0.1600454598665237,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1962280273437,0.8091669678688049,0.178630381822586,0.8031060695648193,290.197021484375,289.8045959472656,290.2349853515625,288.7679443359375,290.23406982421875,297.3883972167969,290.19927978515625,1.0,0.38624969124794,1.0,1.0,0.0,1.0,-2.1743807792663574,2.17437744140625,3.309475459900568e-06,1.3407896757125854,0.0,0.0,0.0,47.93433380126953,47.0,51.921871185302734,-0.0,764.2171020507812,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.21502685546875,0.8435847163200378,0.1904946565628051,0.171112447977066,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.215087890625,0.8554521203041077,0.1991088539361953,0.1881859004497528,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2149963378906,0.8418233394622803,0.1892779022455215,0.1322122812271118,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2148132324219,0.8160005807876587,0.1713671535253524,0.1620305627584457,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2149353027344,0.8295760154724121,0.1804052591323852,0.8102653622627258,290.2156982421875,289.7818603515625,290.2533264160156,288.7815856933594,290.2524108886719,297.3957214355469,290.21795654296875,1.0,0.3864518702030182,1.0,1.0,0.0,1.0,-2.195884943008423,2.1958816051483154,3.37409778694564e-06,1.3543565273284912,0.0,0.0,0.0,44.732669830322266,35.0,51.90599060058594,-0.0,771.600830078125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23370361328125,0.8739678263664246,0.1926306337118148,0.1728469729423523,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2337646484375,0.8872790336608887,0.2015357166528701,0.1902826577425003,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23370361328125,0.8721610903739929,0.1914920359849929,0.1336142271757125,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2335205078125,0.8446259498596191,0.1737018078565597,0.164041519165039,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.8582117557525635,0.1822318732738495,0.8175332546234131,290.234375,289.7591247558594,290.27166748046875,288.79522705078125,290.270751953125,297.40313720703125,290.2366027832031,1.0,0.3862068653106689,1.0,1.0,0.0,1.0,-2.217684030532837,2.217680692672729,3.440278760535876e-06,1.3680964708328247,0.0,0.0,0.0,40.88083267211914,35.0,51.89154052734375,-0.0,776.9114990234375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2523803710937,0.9212153553962708,0.1948111802339553,0.1746018379926681,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2524719238281,0.9376150965690612,0.204015702009201,0.1924086809158325,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2523803710937,0.9192017912864684,0.1937556862831115,0.1350353360176086,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522277832031,0.8882541656494141,0.1760899424552917,0.1660821288824081,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2522888183594,0.9024040699005128,0.1841089427471161,0.8249282836914062,290.2530517578125,289.73638916015625,290.2900085449219,288.8088073730469,290.2890930175781,297.4105834960937,290.2552795410156,1.0,0.3856387138366699,1.0,1.0,0.0,1.0,-2.2398247718811035,2.239821434020996,3.508191866785637e-06,1.382039189338684,0.0,0.0,0.0,36.507450103759766,25.0,51.87900161743164,-0.0,780.6231079101562,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.9841611981391908,0.1970317512750625,0.1764089465141296,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.9934223294258118,0.2065578401088714,0.1923206448554992,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.9827030897140504,0.196064680814743,0.1365006268024444,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27105712890625,0.952759325504303,0.1785275638103485,0.1681863963603973,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2711181640625,0.9670552015304564,0.1860324293375015,0.8326117992401123,290.2719421386719,289.7136535644531,290.3083190917969,288.8223571777344,290.30743408203125,297.4180603027344,290.2742004394531,1.0,0.3849777281284332,1.0,1.0,0.0,1.0,-2.2594003677368164,2.25939679145813,3.5692964956979267e-06,1.3947149515151978,0.0,0.0,0.0,32.43876266479492,25.0,52.0496711730957,-0.0,783.1368408203125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.291015625,0.9924569129943848,0.199245810508728,0.1783798784017563,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908935546875,0.9641909003257751,0.2100423127412796,0.1705754399299621,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.291015625,0.991257667541504,0.1983734518289566,0.1380974650382995,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2908630371094,0.9639934301376344,0.1809692829847335,0.1704726666212082,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.9763885140419006,0.1879594475030899,0.8411483764648438,290.2916564941406,289.6909484863281,290.32666015625,288.8358764648437,290.3257751464844,297.427490234375,290.2935485839844,1.0,0.3827403783798218,1.0,1.0,0.0,1.0,-2.248652219772339,2.2486486434936523,3.5359232697373955e-06,1.3879424333572388,0.0,0.0,0.0,31.836414337158203,45.0,52.29437255859375,-0.0,770.7752685546875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
