time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385620,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3085021972656,0.9873139262199402,0.2017853707075119,0.1741246283054351,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.9631584286689758,0.214403286576271,0.1692468672990799,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3085327148437,0.9940889477729796,0.200793370604515,0.1389825940132141,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.9698754549026488,0.1834813505411148,0.1728069484233856,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3084411621094,0.9808329343795776,0.1899654120206833,0.8499305844306946,290.30914306640625,289.668212890625,290.3450012207031,288.8493347167969,290.3441162109375,297.4412841796875,290.31121826171875,1.0,0.3847266733646393,1.0,1.0,0.0,1.0,-2.25710391998291,2.257100343704224,3.561851372069213e-06,1.3930413722991943,0.0,0.0,0.0,31.89188575744629,45.0,51.36215972900391,-0.0,779.2076416015625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3264465332031,0.9819416403770448,0.2048147320747375,0.1726343929767608,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3262939453125,0.9654897451400756,0.2184862792491912,0.1722823679447174,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265075683594,0.993560254573822,0.2033890187740326,0.140176773071289,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3263854980469,0.9708781838417052,0.1860522478818893,0.175214797258377,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.326416015625,0.9808595180511476,0.1920418292284011,0.8591099381446838,290.3271179199219,289.6454772949219,290.36334228515625,288.8627319335937,290.3624572753906,297.4551696777344,290.32928466796875,1.0,0.3889091312885284,1.0,1.0,0.0,1.0,-2.280284881591797,2.2802813053131104,3.634160066212644e-06,1.4075263738632202,0.0,0.0,0.0,32.532100677490234,65.0,51.14818572998047,-0.0,802.8245239257812,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446044921875,0.9862560033798218,0.2077995538711547,0.1779077649116516,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445129394531,0.9685804843902588,0.2222864180803299,0.1765241473913192,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446655273437,0.995297074317932,0.2058648020029068,0.14324451982975,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.34454345703125,0.9706424474716188,0.1886769980192184,0.1776787191629409,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445739746094,0.9797737002372742,0.1941777616739273,0.868596076965332,290.34527587890625,289.62274169921875,290.38165283203125,288.8760681152344,290.3807983398437,297.4673156738281,290.3475036621094,1.0,0.3952670991420746,1.0,1.0,0.0,1.0,-2.3161938190460205,2.316190004348755,3.747637038031826e-06,1.4299055337905884,0.0,0.0,0.0,33.50440216064453,65.0,51.16539764404297,-0.0,841.493896484375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3629455566406,0.9946587681770324,0.2100505232810974,0.1881374716758728,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.9732674360275269,0.2258148342370987,0.1835131198167801,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3629455566406,0.9923611879348756,0.2083295285701751,0.1450080871582031,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.9675381779670716,0.191353291273117,0.18019999563694,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36285400390625,0.9760045409202576,0.1963605880737304,0.8783581256866455,290.3635559082031,289.6000061035156,290.3999938964844,288.88934326171875,290.3991394042969,297.4761962890625,290.3658752441406,1.0,0.4036635160446167,1.0,1.0,0.0,1.0,-2.36403226852417,2.364028215408325,3.9018832467263564e-06,1.4598270654678345,0.0,0.0,0.0,34.93019485473633,85.0,51.302764892578125,-0.0,894.5468139648438,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9807528257369996,0.2120652049779892,0.190036192536354,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3815612792969,0.9856864809989928,0.2285582572221756,0.2036364674568176,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38153076171875,0.9787296652793884,0.2108508199453354,0.1467862129211425,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38140869140625,0.951702892780304,0.1940701603889465,0.1828004717826843,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3814392089844,0.960006296634674,0.1985684037208557,0.8884496688842773,290.38214111328125,289.5772705078125,290.4183349609375,288.90252685546875,290.4175109863281,297.4818115234375,290.38446044921875,1.0,0.4137530922889709,1.0,1.0,0.0,1.0,-2.4177963733673096,2.417792320251465,4.079185600858182e-06,1.493424892425537,0.0,0.0,0.0,37.4214973449707,85.0,51.543495178222656,-0.0,961.1043701171876,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012451171875,0.9340790510177612,0.2142278850078582,0.1920807212591171,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013671875,0.9598534107208252,0.2302955389022827,0.2176437973976135,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4012451171875,0.9323475956916808,0.2133980691432953,0.1486836075782776,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.401123046875,0.9039856791496276,0.1968065947294235,0.1855521202087402,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4011535644531,0.910991072654724,0.2007740586996078,0.8991750478744507,290.4018859863281,289.5545349121094,290.4366760253906,288.9156188964844,290.43585205078125,297.4830322265625,290.4040832519531,1.0,0.4247980117797851,1.0,1.0,0.0,1.0,-2.465017557144165,2.465013265609741,4.239128884364618e-06,1.5234277248382568,0.0,0.0,0.0,42.74705123901367,105.0,52.47273254394531,-0.0,1034.738525390625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4203796386719,0.8753443360328674,0.2164647281169891,0.1943408846855163,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.42047119140625,0.8967449069023132,0.2321947664022445,0.2196394205093383,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4203491210937,0.8744194507598877,0.2159433215856552,0.1506822407245636,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42022705078125,0.8517234921455383,0.1995387226343155,0.1884364783763885,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4202575683594,0.8568302989006042,0.2029592245817184,0.9104393124580384,290.42095947265625,289.53179931640625,290.4549865722656,288.9286193847656,290.4541931152344,297.4821472167969,290.4230651855469,1.0,0.4356676340103149,1.0,1.0,0.0,1.0,-2.495596408843994,2.4955921173095703,4.344026820035651e-06,1.542566418647766,0.0,0.0,0.0,51.222755432128906,105.0,52.44628143310547,-0.0,1105.28662109375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43914794921875,0.8384814262390137,0.2187699675559997,0.1966821998357772,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.8572165966033936,0.2343985587358474,0.2218992561101913,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4391174316406,0.8380122184753418,0.2185124605894088,0.1527025550603866,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43902587890625,0.8180249929428101,0.2022946923971176,0.1913491934537887,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43902587890625,0.8219927549362183,0.2051618248224258,0.9217914938926696,290.4397277832031,289.5090637207031,290.47332763671875,288.9415283203125,290.4725341796875,297.4831237792969,290.4418029785156,1.0,0.4467711746692657,1.0,1.0,0.0,1.0,-2.5268895626068115,2.5268850326538086,4.452807388588553e-06,1.5621613264083862,0.0,0.0,0.0,60.06991195678711,93.0,52.2817268371582,-0.0,1179.9835205078125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579772949219,0.8265218138694763,0.2211305499076843,0.1989204138517379,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.45806884765625,0.8443398475646973,0.236827090382576,0.2242415696382522,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4579772949219,0.8263577818870544,0.2211084961891174,0.1546170562505722,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4578857421875,0.8066676259040833,0.2050777524709701,0.1941187977790832,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4578857421875,0.8100492358207703,0.2073873728513717,0.9324411153793336,290.4585876464844,289.486328125,290.4916687011719,288.95428466796875,290.4908752441406,297.48565673828125,290.4606018066406,1.0,0.4537545442581177,1.0,1.0,0.0,1.0,-2.5567526817321777,2.556748151779175,4.557983629638329e-06,1.5808786153793335,0.0,0.0,0.0,64.69429016113281,93.0,52.22431564331055,-0.0,1236.3033447265625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47674560546875,0.8245227336883545,0.2235502153635025,0.2011131942272186,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4768371582031,0.8422026038169861,0.2394291013479232,0.2266683280467987,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47674560546875,0.824618935585022,0.223745122551918,0.1564800292253494,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4766540527344,0.8053119778633118,0.2079011350870132,0.1968185156583786,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4766540527344,0.8079654574394226,0.2096503227949142,0.9427438378334044,290.4773254394531,289.4635925292969,290.510009765625,288.9669494628906,290.5092163085937,297.4892272949219,290.4793395996094,1.0,0.4591373801231384,1.0,1.0,0.0,1.0,-2.5859861373901367,2.585981607437134,4.662132141675102e-06,1.599152445793152,0.0,0.0,0.0,66.72777557373047,81.0,52.13219451904297,-0.0,1281.66552734375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.8285967111587524,0.2260254025459289,0.2032897323369979,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.8465182781219482,0.2421675771474838,0.2291697263717651,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.8289317488670349,0.226426362991333,0.1583201736211776,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953918457031,0.8103368282318115,0.2107694447040558,0.1994872987270355,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953918457031,0.8121787905693054,0.211956039071083,0.9528889656066896,290.4960632324219,289.4408569335937,290.5283203125,288.9794921875,290.5275573730469,297.4935607910156,290.498046875,1.0,0.4632288217544555,1.0,1.0,0.0,1.0,-2.6150014400482178,2.614996671676636,4.766708570969058e-06,1.617269515991211,0.0,0.0,0.0,66.97049713134766,81.0,52.05348587036133,-0.0,1319.72900390625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141906738281,0.8377535343170166,0.2285526096820831,0.2054605185985565,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5142822265625,0.856352686882019,0.2450160831212997,0.2317299991846084,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5141906738281,0.8383249044418335,0.2291540205478668,0.1601501405239105,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.8201990127563477,0.2136851698160171,0.2021429389715194,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140991210937,0.8212907910346985,0.2143073976039886,0.9629632830619812,290.5147705078125,289.4181213378906,290.5466613769531,288.99188232421875,290.5458984375,297.4984130859375,290.5167236328125,1.0,0.4663447439670563,1.0,1.0,0.0,1.0,-2.6439642906188965,2.6439595222473145,4.872293629887281e-06,1.6353353261947632,0.0,0.0,0.0,65.78984832763672,69.0,51.98841857910156,-0.0,1352.091796875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.8522793650627136,0.2311293631792068,0.2076327353715896,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.532958984375,0.8720385432243347,0.2479586899280548,0.2343409955501556,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.53289794921875,0.8531102538108826,0.2319289892911911,0.1619783341884613,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53277587890625,0.8347536325454712,0.2166497111320495,0.2047973126173019,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328063964844,0.8351704478263855,0.2167060077190399,0.9730244278907776,290.533447265625,289.3953857421875,290.56500244140625,289.004150390625,290.5642395019531,297.503662109375,290.5353698730469,1.0,0.4687017202377319,1.0,1.0,0.0,1.0,-2.672990322113037,2.672985553741455,4.979310688213445e-06,1.653423309326172,0.0,0.0,0.0,63.4395637512207,69.0,51.935279846191406,-0.0,1379.8564453125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5515441894531,0.873319685459137,0.2337526977062225,0.2098130732774734,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5516357421875,0.8944684863090515,0.2509810328483581,0.2369965016841888,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5515441894531,0.8744466304779053,0.2347510904073715,0.1638123244047165,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.55145263671875,0.8552507758140564,0.2196634858846664,0.2074612528085708,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55145263671875,0.8549724221229553,0.2191523611545562,0.9831244349479676,290.5521240234375,289.3726806640625,290.5833435058594,289.0162353515625,290.58258056640625,297.5091857910156,290.55401611328125,1.0,0.4705086648464203,1.0,1.0,0.0,1.0,-2.7021830081939697,2.7021780014038086,5.088156285637524e-06,1.6715997457504272,0.0,0.0,0.0,60.177520751953125,57.0,51.89215850830078,-0.0,1404.1903076171875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.9030108451843262,0.2364204972982406,0.2120063155889511,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5703125,0.9274446964263916,0.2540742456912994,0.2396937310695648,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.9044632911682128,0.2376200407743454,0.1656573414802551,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57012939453125,0.8844509124755859,0.2227265983819961,0.2101422846317291,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57012939453125,0.8833814263343811,0.2216466069221496,0.99329936504364,290.5707702636719,289.3499450683594,290.6016540527344,289.0281982421875,290.6009216308594,297.5149230957031,290.5726623535156,1.0,0.4719135761260986,1.0,1.0,0.0,1.0,-2.731618881225586,2.7316136360168457,5.199141924094874e-06,1.689913272857666,0.0,0.0,0.0,56.185020446777344,57.0,51.85736846923828,-0.0,1425.9249267578125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.94906747341156,0.2391298711299896,0.21421580016613,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5889587402344,0.9729695320129396,0.2572302520275116,0.2424301505088806,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.9509637951850892,0.2405342757701873,0.1675171256065368,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5887756347656,0.9282035231590272,0.2258378118276596,0.2128457874059677,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5887756347656,0.926023244857788,0.2241875231266021,1.0035748481750488,290.58941650390625,289.32720947265625,290.6199951171875,289.0399475097656,290.6192626953125,297.52081298828125,290.5912780761719,1.0,0.4730458259582519,1.0,1.0,0.0,1.0,-2.7613492012023926,2.7613439559936523,5.312496341502992e-06,1.7083971500396729,0.0,0.0,0.0,51.62704086303711,60.0,51.82921600341797,-0.0,1445.822998046875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6076354980469,0.9804712533950806,0.2418736666440963,0.216543897986412,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60772705078125,0.9978810548782348,0.2604556977748871,0.2435101568698883,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6076354980469,0.9822598695755004,0.2434883117675781,0.1694721728563308,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075439453125,0.9631839394569396,0.2289922535419464,0.2156811207532882,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6075439453125,0.9603723883628844,0.2267702519893646,1.0144696235656738,290.6081848144531,289.3044738769531,290.6383361816406,289.0515441894531,290.6376037597656,297.5267639160156,290.610107421875,1.0,0.4758434593677521,1.0,1.0,0.0,1.0,-2.7901294231414795,2.79012393951416,5.4237798394751735e-06,1.7264816761016846,0.0,0.0,0.0,49.26839065551758,60.0,51.950103759765625,-0.0,1475.1622314453125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265869140625,0.9881155490875244,0.2446248680353164,0.2189826071262359,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6266174316406,0.995663583278656,0.2641037106513977,0.2374438941478729,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6265869140625,0.989985167980194,0.2464575767517089,0.1715179234743118,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.62652587890625,0.9726907014846802,0.2321661114692688,0.2186429053544998,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6264953613281,0.969293177127838,0.2293713986873626,1.025958776473999,290.6271057128906,289.28173828125,290.6566772460937,289.0629577636719,290.65594482421875,297.5338439941406,290.6288757324219,1.0,0.4786613881587982,1.0,1.0,0.0,1.0,-2.809360980987549,2.809355497360229,5.498536665982101e-06,1.7384040355682373,0.0,0.0,0.0,49.20945739746094,80.0,51.94821548461914,-0.0,1502.4312744140625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445007324219,0.9890627861022948,0.2474192082881927,0.2214724421501159,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64453125,0.9961766004562378,0.268064022064209,0.2397964000701904,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445007324219,0.9911253452301024,0.2494789361953735,0.1736092120409011,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444396972656,0.9745281338691713,0.2353967577219009,0.2216704487800598,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444091796875,0.9704501628875732,0.2320301532745361,1.0377599000930786,290.64501953125,289.2590026855469,290.67498779296875,289.0741882324219,290.6742858886719,297.5423889160156,290.6468811035156,1.0,0.4846074879169464,1.0,1.0,0.0,1.0,-2.841998815536499,2.84199333190918,5.626259735436179e-06,1.7584255933761597,0.0,0.0,0.0,50.22222137451172,80.0,51.45107650756836,-0.0,1554.849609375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66278076171875,0.9844173192977904,0.2502453923225403,0.2240218371152877,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6628112792969,0.9977468848228456,0.2717780470848083,0.2483177781105041,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.66278076171875,0.9868098497390748,0.2525419294834137,0.1757533997297287,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6627197265625,0.9700164794921876,0.2386742085218429,0.2247744053602218,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6626892089844,0.965075433254242,0.2347358465194702,1.049926996231079,290.66326904296875,289.2362670898437,290.6933288574219,289.085205078125,290.692626953125,297.5497741699219,290.6651916503906,1.0,0.4924008548259735,1.0,1.0,0.0,1.0,-2.8847339153289795,2.884728193283081,5.796178811579011e-06,1.78484845161438,0.0,0.0,0.0,52.18011474609375,100.0,51.3876953125,-0.0,1628.3377685546875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.9689822196960448,0.2530914545059204,0.2266453355550766,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6814880371094,0.9926672577857972,0.2750069200992584,0.2591664493083954,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.971968114376068,0.25563445687294,0.1779619455337524,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813049316406,0.95375257730484,0.2419862002134323,0.2279702275991439,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813049316406,0.9476061463356018,0.2374733984470367,1.0625251531600952,290.68194580078125,289.2135314941406,290.711669921875,289.0960388183594,290.7109680175781,297.5548095703125,290.68389892578125,1.0,0.5016725659370422,1.0,1.0,0.0,1.0,-2.932003736495972,2.931997537612915,5.987796157569392e-06,1.814408779144287,0.0,0.0,0.0,55.616943359375,100.0,51.67037963867188,-0.0,1718.4017333984375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.9286462664604188,0.2559243142604828,0.2293931990861892,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.957911729812622,0.2781116962432861,0.2623347342014313,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.9323964715003968,0.2587237060070038,0.1802739799022674,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.913230299949646,0.2452996224164962,0.2313106954097747,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004089355469,0.9066040515899658,0.2402073740959167,1.075791835784912,290.70098876953125,289.1907958984375,290.7300109863281,289.10662841796875,290.72930908203125,297.5585632324219,290.70281982421875,1.0,0.5113551616668701,1.0,1.0,0.0,1.0,-2.969224452972412,2.9692184925079346,6.140586719993735e-06,1.8374863862991333,0.0,0.0,0.0,62.12058639526367,120.0,51.90193176269531,-0.0,1810.5628662109373,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7191162109375,0.8938584327697754,0.25876384973526,0.2321716248989105,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192077636719,0.920970857143402,0.2813262343406677,0.2655657231807709,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7191467285156,0.8973130583763123,0.2618297338485718,0.1826168298721313,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7190856933594,0.8814391493797302,0.2486342936754226,0.2346972078084945,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.71905517578125,0.8749281167984009,0.2429580241441726,1.089255690574646,290.7196350097656,289.1680603027344,290.7483215332031,289.11700439453125,290.7476501464844,297.5626525878906,290.721435546875,1.0,0.5215641260147095,1.0,1.0,0.0,1.0,-3.007008075714112,3.0070018768310547,6.297790605458431e-06,1.8609511852264404,0.0,0.0,0.0,69.51689147949219,120.0,51.8650016784668,-0.0,1910.4840087890625,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377624511719,0.8667503595352173,0.2616114318370819,0.2349802106618881,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73785400390625,0.8915724754333496,0.2846242487430572,0.26891028881073,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.8702732920646667,0.2649529874324798,0.1849897503852844,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377319335937,0.8558335304260254,0.2519902288913727,0.2381284236907959,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377014160156,0.8492347002029419,0.2457261234521865,1.1029132604599,290.73828125,289.14532470703125,290.76666259765625,289.12713623046875,290.7660217285156,297.5669250488281,290.7400817871094,1.0,0.5321509838104248,1.0,1.0,0.0,1.0,-3.045405626296997,3.0453989505767822,6.459636097133625e-06,1.8847936391830444,0.0,0.0,0.0,77.58855438232422,140.0,51.84130859375,-0.0,2017.4154052734373,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.75640869140625,0.844752311706543,0.264468252658844,0.2378156632184982,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7565002441406,0.8682219386100769,0.2879886329174042,0.2723463177680969,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7564392089844,0.8482710719108582,0.2680943012237549,0.187389850616455,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563781738281,0.8352497220039368,0.2553679943084717,0.2416000813245773,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.75634765625,0.8285434246063232,0.2485126405954361,1.1167469024658203,290.7569274902344,289.1225891113281,290.7850036621094,289.13702392578125,290.78436279296875,297.5713195800781,290.7586975097656,1.0,0.5430111289024353,1.0,1.0,0.0,1.0,-3.0843420028686523,3.084335327148437,6.6258962760912254e-06,1.9089679718017576,0.0,0.0,0.0,86.20431518554688,140.0,51.8248176574707,-0.0,2130.7861328125,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750549316406,0.8268082737922668,0.267335444688797,0.2406743019819259,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.775146484375,0.8491361737251282,0.2914056181907654,0.2758528292179107,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77508544921875,0.8303894996643066,0.2712544202804565,0.1898139417171478,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7750244140625,0.8182221055030823,0.2587679624557495,0.2451075464487075,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749938964844,0.8109514713287354,0.2513181865215301,1.130736231803894,290.77557373046875,289.099853515625,290.8033447265625,289.14666748046875,290.8027038574219,297.5757141113281,290.7773132324219,1.0,0.5540499091148376,1.0,1.0,0.0,1.0,-3.123739004135132,3.123732328414917,6.796312845835928e-06,1.9334256649017327,0.0,0.0,0.0,95.24000549316406,128.0,51.81225204467773,-0.0,2250.01123046875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938537597656,0.8223721385002136,0.2702176570892334,0.2433611005544662,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939453125,0.8447251319885254,0.2948683798313141,0.2792135179042816,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938537597656,0.8261772394180298,0.2744359374046325,0.1921097189188003,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7937927246094,0.8143662214279175,0.2621916532516479,0.2484441250562667,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79376220703125,0.8064276576042175,0.2541444003582001,1.1439014673233032,290.7943420410156,289.0771484375,290.8216552734375,289.15606689453125,290.821044921875,297.5801696777344,290.7960510253906,1.0,0.5611588954925537,1.0,1.0,0.0,1.0,-3.161015748977661,3.161008596420288,6.959653092053486e-06,1.9566038846969604,0.0,0.0,0.0,99.38180541992188,128.0,51.87277603149414,-0.0,2341.7099609375,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125305175781,0.8242846131324768,0.2731336951255798,0.2459662556648254,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.8470326662063599,0.2983843982219696,0.2825111150741577,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125305175781,0.828329861164093,0.2776545882225036,0.1943451464176178,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125,0.8169195055961609,0.2656533420085907,0.2517003118991852,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124389648437,0.8085728883743286,0.2570056915283203,1.1566722393035889,290.8130187988281,289.0544128417969,290.8399963378906,289.1651916503906,290.8393859863281,297.5847473144531,290.814697265625,1.0,0.5668689608573914,1.0,1.0,0.0,1.0,-3.1972897052764893,3.197282791137696,7.120371265045833e-06,1.979101657867432,0.0,0.0,0.0,100.7294464111328,116.0,51.84879684448242,-0.0,2418.276123046875,1.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.23797607421875,0.8289916515350342,0.2743003964424133,0.2482903450727462,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2225036621094,0.8524507880210876,0.3006424307823181,0.2856029570102691,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2348937988281,0.8333609700202942,0.279494971036911,0.1964063793420791,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428894042969,0.8223251700401306,0.267983078956604,0.2547596096992492,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2493896484375,0.8136395812034607,0.258764237165451,1.1685218811035156,289.1628723144531,289.0316772460937,290.8583374023437,289.1740417480469,290.85772705078125,297.5777282714844,288.9716186523437,1.0,0.5713567733764648,1.0,1.0,0.0,1.0,-3.2309377193450928,3.2309303283691406,7.271527920238441e-06,2.00018048286438,0.9469971656799316,0.9469971656799316,0.0,100.6484832763672,116.0,10463.4609375,-0.0,2483.387451171875,1.0,283.2076110839844,289.9022827148437,290.8030090332031,291.5715637207031,293.1499938964844,293.1499938964844,283.1499938964844,1572.50927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7975485920906067,0.7975549697875977,6.458561330191516e-08,4.221344947814941,4.221334934234619,1.0157080396311358e-05,0.0,0.0,0.0,4368.1279296875,0.0,16.602258682250977,1888.4959716796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387360,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.95819091796875,0.8151533007621765,0.2688080966472626,0.2461316883563995,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9548645019531,0.8399566411972046,0.2978568971157074,0.2852626740932464,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9573974609375,0.8208616375923157,0.2759403586387634,0.1957156956195831,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9588928222656,0.8106055855751038,0.2657220065593719,0.2547395825386047,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96026611328125,0.8008922934532166,0.255974143743515,1.1660480499267578,287.9427185058594,289.0089416503906,290.8766784667969,289.1826171875,290.87603759765625,297.5183410644531,287.9010009765625,1.0,0.5726140737533569,1.0,1.0,0.0,1.0,-3.222482919692993,3.222475528717041,7.235455996124074e-06,1.9959090948104856,0.9268276691436768,0.9268276691436768,0.0,105.76209259033205,104.0,14782.837890625,-0.0,2494.824462890625,1.0,283.18768310546875,287.2755432128906,291.9037475585937,292.5914001464844,293.1499938964844,293.1499938964844,283.1499938964844,2331.446044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.005352393258363,1.0,0.0,0.0,0.9611090421676636,0.9611109495162964,6.257994300540305e-08,4.264612674713135,4.264603137969971,9.79711694526486e-06,0.0,0.0,0.0,4369.92041015625,0.0,27.772140502929688,1895.25830078125,0.0,0.0,0.2489048391580581,1.0,0.0,3.0,1.0,0.0
12387420,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348205566406,0.7951421141624451,0.2632027864456177,0.2413547188043594,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5327453613281,0.8234734535217285,0.2946260273456573,0.2826531231403351,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5342102050781,0.8031474351882935,0.2720447480678558,0.1932850033044815,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5349426269531,0.7934615015983582,0.2629524171352386,0.252596378326416,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357666015625,0.7831237316131592,0.2525476217269897,1.1532297134399414,287.5259094238281,288.9862060546875,290.8949890136719,289.1908874511719,290.8943786621094,297.4600524902344,287.5009460449219,1.0,0.5706475377082825,1.0,1.0,0.0,1.0,-3.1852481365203857,3.1852409839630127,7.069595540087903e-06,1.973034143447876,0.9130249619483948,0.9130249619483948,0.0,111.82464599609376,104.0,17445.650390625,-0.0,2455.291748046875,1.0,283.1717224121094,286.7284240722656,292.8358154296875,293.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,3904.50830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.116011157631874,1.0,0.0,0.0,1.2254384756088257,1.2254412174224854,1.0024788110740701e-07,4.265884876251221,4.265875339508057,9.786263035493905e-06,0.0,0.0,0.0,4677.57177734375,0.0,57.6373405456543,1895.4317626953125,0.0,0.0,0.31105437874794,1.0,0.0,3.0,1.0,0.0
12387480,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.7826330065727234,0.2587243020534515,0.2369876652956009,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510070800781,0.8138222098350525,0.2919230461120605,0.2800100445747375,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2521667480469,0.7921205759048462,0.268825501203537,0.1909213364124298,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.252685546875,0.7834560871124268,0.260589599609375,0.2503280937671661,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533569335937,0.7725043296813965,0.2494193166494369,1.1392775774002075,287.24578857421875,288.9634704589844,290.913330078125,289.1988525390625,290.9126892089844,297.4112243652344,287.22637939453125,1.0,0.5668737292289734,1.0,1.0,0.0,1.0,-3.14678692817688,3.146780014038086,6.899801064719213e-06,1.9491479396820068,0.8989603519439697,0.8989603519439697,0.0,114.7363510131836,92.0,19422.849609375,-0.0,2397.279052734375,1.0,283.1611022949219,286.4598083496094,293.68865966796875,294.6287536621094,293.1499938964844,293.1499938964844,283.1499938964844,5632.85595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115874826908111,1.0,0.0,0.0,1.448939561843872,1.4489433765411377,1.4008750781613344e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,0.0,4964.33642578125,0.0,95.78965759277344,1895.43701171875,0.0,134.7472686767578,0.3689400553703308,1.0,0.0,3.0,1.0,0.0
12387540,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176086425781,0.7772525548934937,0.2553186416625976,0.2334912866353988,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.8102890253067017,0.2898100912570953,0.2777734100818634,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.7878469228744507,0.266306459903717,0.1889481097459793,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.7799205183982849,0.2587245404720306,0.2483659386634826,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.7681673169136047,0.2467301785945892,1.126404047012329,287.0118103027344,288.94073486328125,290.9316711425781,289.2065124511719,290.9310302734375,297.3697204589844,286.9957580566406,1.0,0.5620509386062622,1.0,1.0,0.0,1.0,-3.1129298210144043,3.112923145294189,6.751953605999006e-06,1.928065180778504,0.8839585185050964,0.8839585185050964,0.0,114.61395263671876,92.0,21039.72265625,-0.0,2332.967041015625,1.0,283.15509033203125,286.2430114746094,293.7615661621094,295.142822265625,293.1499938964844,293.1499938964844,283.1499938964844,7700.091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730112254619598,1.0,0.0,0.0,1.6637777090072632,1.6637827157974243,1.847073463068228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5055.46337890625,0.0,145.95968627929688,1895.4371337890625,0.0,430.6917114257813,0.4193398952484131,1.0,0.0,3.0,1.0,0.0
12387600,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418884277344,0.777161180973053,0.2527931928634643,0.2307726293802261,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406982421875,0.8115803599357605,0.2882538437843323,0.2759748101234436,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414611816406,0.7886414527893066,0.2644194364547729,0.187362715601921,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.7812284231185913,0.2573503851890564,0.2467685341835022,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422241210937,0.7684934735298157,0.244510993361473,1.1150861978530884,286.8375244140625,288.9179992675781,290.95001220703125,289.2138671875,290.9493408203125,297.3367919921875,286.8254699707031,1.0,0.5566444396972656,1.0,1.0,0.0,1.0,-3.084381580352783,3.0843749046325684,6.62849424770684e-06,1.9102572202682493,0.8685443997383118,0.8685443997383118,0.0,112.2068328857422,80.0,22147.443359375,-0.0,2267.588134765625,1.0,283.1521301269531,286.0823974609375,293.5201110839844,295.1513977050781,293.1499938964844,293.1499938964844,283.1499938964844,9738.0009765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931586623191833,1.0,0.0,0.0,1.8334852457046509,1.8334914445877075,2.243098009557798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5047.8369140625,0.0,196.78907775878903,1895.4371337890625,0.0,891.422119140625,0.4583488404750824,1.0,0.0,3.0,1.0,0.0
