time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387660,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.7812604308128357,0.2509298026561737,0.228687435388565,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.8166793584823608,0.2871544361114502,0.274595558643341,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257080078125,0.7935091853141785,0.2630409300327301,0.1861313581466674,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72589111328125,0.7864605784416199,0.2563826143741607,0.2455362826585769,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262268066406,0.7726026773452759,0.2426993399858474,1.1054586172103882,286.7230834960937,288.8951110839844,290.96844482421875,289.22100830078125,290.9677734375,297.3109130859375,286.7150573730469,1.0,0.5509753227233887,1.0,1.0,0.0,1.0,-3.061046600341797,3.061039924621582,6.528413905471098e-06,1.8956862688064573,0.8531243205070496,0.8531243205070496,0.0,108.15940856933594,80.0,22797.646484375,-0.0,2204.108154296875,1.0,283.1508178710937,285.977783203125,293.1492004394531,294.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,11461.9365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673557162284851,1.0,0.0,0.0,1.9457486867904663,1.9457557201385496,2.526195146401733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4985.47314453125,0.0,237.1696014404297,1895.4371337890625,0.0,1363.27392578125,0.4890174567699432,1.0,0.0,3.0,1.0,0.0
12387720,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407165527344,0.7886583805084229,0.2495351731777191,0.2270577996969223,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64013671875,0.8246090412139893,0.2863970994949341,0.2735388576984405,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405029296875,0.8015822768211365,0.2620382905006408,0.1851682662963867,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.7948172688484192,0.2557186484336853,0.2445845752954483,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.7797614336013794,0.2412037253379821,1.0971925258636477,286.6386108398437,288.8719482421875,290.98712158203125,289.2280578613281,290.9864501953125,297.29034423828125,286.6328125,1.0,0.5452175736427307,1.0,1.0,0.0,1.0,-3.0417580604553223,3.0417516231536865,6.4462656155228615e-06,1.883636474609375,0.8376062512397766,0.8376062512397766,0.0,103.07813262939452,68.0,23290.021484375,-0.0,2143.3095703125,1.0,283.1502990722656,285.9005126953125,292.803955078125,294.55987548828125,293.1499938964844,293.1499938964844,283.1499938964844,13181.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067627310752869,1.0,0.0,0.0,2.0373342037200928,2.037342071533203,2.7696057713910704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4922.66552734375,0.0,274.82958984375,1895.4371337890625,0.0,1664.52685546875,0.5093592405319214,1.0,0.0,3.0,1.0,0.0
12387780,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.7991129159927368,0.2485379576683044,0.2257823795080185,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936584472656,0.8352332711219788,0.2859587073326111,0.2727600634098053,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5938720703125,0.8124207854270935,0.2613756656646728,0.1844294369220733,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59393310546875,0.8060957193374634,0.255344957113266,0.243879958987236,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940856933594,0.7898520231246948,0.2400156557559967,1.090166091918945,286.5928649902344,288.8484802246094,291.00604248046875,289.2349853515625,291.00537109375,297.2744445800781,286.5897521972656,1.0,0.5394951105117798,1.0,1.0,0.0,1.0,-3.0259926319122314,3.025986433029175,6.379486876539886e-06,1.873770833015442,0.8223307728767395,0.8223307728767395,0.0,97.3010025024414,68.0,23493.17578125,-0.0,2085.774658203125,1.0,283.1501159667969,285.8593139648437,292.54150390625,294.2676086425781,293.1499938964844,293.1499938964844,283.1499938964844,14451.9267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231976389884949,1.0,0.0,0.0,2.0797464847564697,2.0797548294067383,2.886118579681352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4863.99365234375,0.0,295.406005859375,1895.4371337890625,0.0,1798.410888671875,0.5233942866325378,1.0,0.0,3.0,1.0,0.0
12387840,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643615722656,0.8125799894332886,0.2478774935007095,0.2248187512159347,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641784667969,0.8491004109382629,0.2858097851276397,0.2722490131855011,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.8255971670150757,0.2610142529010772,0.1839000880718231,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.8197949528694153,0.2552394568920135,0.2434193342924118,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644226074219,0.803122341632843,0.2391154021024704,1.0843794345855713,286.563720703125,288.8247375488281,291.02520751953125,289.24188232421875,291.0245056152344,297.2625732421875,286.5619812011719,1.0,0.5339062809944153,1.0,1.0,0.0,1.0,-3.013644218444824,3.0136377811431885,6.327396476990543e-06,1.866025805473328,0.80719393491745,0.80719393491745,0.0,91.0203628540039,56.0,23636.001953125,-0.0,2032.0845947265625,1.0,283.1500549316406,285.832763671875,292.3671569824219,294.0545959472656,293.1499938964844,293.1499938964844,283.1499938964844,15692.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259723544120789,1.0,0.0,0.0,2.1097216606140137,2.1097302436828613,2.969912600292446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4825.63671875,0.0,311.9144897460937,1895.4371337890625,0.0,1821.4375,0.5320952534675598,1.0,0.0,3.0,1.0,0.0
12387900,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508117675781,0.8284564018249512,0.2474825978279113,0.2241076529026031,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507507324219,0.8670188188552856,0.2859025597572326,0.271971046924591,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55078125,0.8419506549835205,0.2608988583087921,0.1835484206676483,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55078125,0.8362244963645935,0.2553612291812897,0.2431753873825073,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508117675781,0.8191733956336975,0.2384627163410186,1.0797111988067627,286.55059814453125,288.8006896972656,291.04461669921875,289.2486877441406,291.0438842773437,297.2539367675781,286.5500793457031,1.0,0.5285065770149231,1.0,1.0,0.0,1.0,-3.004298686981201,3.0042924880981445,6.288092663453426e-06,1.8601492643356323,0.792294979095459,0.792294979095459,0.0,84.4206771850586,56.0,23686.29296875,-0.0,1982.2724609375,1.0,283.1500244140625,285.8207702636719,292.2650451660156,293.9167175292969,293.1499938964844,293.1499938964844,283.1499938964844,16779.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721680223941803,1.0,0.0,0.0,2.120861768722534,2.120870590209961,3.001359800691717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4800.77685546875,0.0,320.88348388671875,1895.4371337890625,0.0,1785.867919921875,0.5363739132881165,1.0,0.0,3.0,1.0,0.0
12387960,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509338378906,0.8483275175094604,0.2473066002130508,0.2236037850379943,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.8900637030601501,0.2862018644809723,0.271894097328186,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.8630732893943787,0.2609903216361999,0.1833469122648239,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.8571712374687195,0.2556790709495544,0.2431208789348602,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509338378906,0.8383415937423706,0.2380251884460449,1.0760302543640137,286.5511169433594,288.7763366699219,291.0642395019531,289.25543212890625,291.06353759765625,297.2479858398437,286.5516357421875,1.0,0.5233246684074402,1.0,1.0,0.0,1.0,-2.997560739517212,2.997554540634156,6.259800102270674e-06,1.8558948040008545,0.7777025699615479,0.7777025699615479,0.0,77.6309585571289,44.0,23660.58984375,-0.0,1936.159423828125,1.0,283.1499938964844,285.8210754394531,292.2145080566406,293.8370056152344,293.1499938964844,293.1499938964844,283.1499938964844,17709.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143991589546204,1.0,0.0,0.0,2.115918159484864,2.115927219390869,2.9873845619476924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4785.2412109375,0.0,323.0208740234375,1895.4371337890625,0.0,1726.1884765625,0.5368820428848267,1.0,0.0,3.0,1.0,0.0
12388020,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56268310546875,0.874733567237854,0.2473140954971313,0.2232738882303238,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628356933594,0.9208362102508544,0.2866784036159515,0.2719915211200714,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.562744140625,0.8909581899642944,0.2612571716308594,0.1832737177610397,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.884885847568512,0.2561662495136261,0.243232250213623,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626220703125,0.8635315299034119,0.2377742379903793,1.0732179880142212,286.56317138671875,288.7516784667969,291.0841369628906,289.2621154785156,291.0834045410156,297.24420166015625,286.5645751953125,1.0,0.5183743238449097,1.0,1.0,0.0,1.0,-2.993093013763428,2.993086814880371,6.2410381360678e-06,1.8530532121658323,0.763474702835083,0.763474702835083,0.0,70.73920440673828,44.0,23571.990234375,-0.0,1893.49609375,1.0,283.1499938964844,285.831787109375,292.1971740722656,293.7967529296875,293.1499938964844,293.1499938964844,283.1499938964844,18488.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065093517303467,1.0,0.0,0.0,2.097581386566162,2.097590446472168,2.935830707428977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4775.09228515625,0.0,319.35662841796875,1895.4371337890625,0.0,1662.4976806640625,0.5342538356781006,1.0,0.0,3.0,1.0,0.0
12388080,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58416748046875,0.9109682440757751,0.2474779188632965,0.2230921983718872,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5844116210937,0.9629047513008118,0.2873077094554901,0.272240400314331,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5842590332031,0.930430829524994,0.2616739571094513,0.1833108365535736,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.584228515625,0.9235278367996216,0.2567998468875885,0.243488535284996,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841064453125,0.8983168005943298,0.237684816122055,1.071165919303894,286.5849304199219,288.7267150878906,291.1042785644531,289.2687683105469,291.103515625,297.2420959472656,286.58709716796875,1.0,0.5136575698852539,1.0,1.0,0.0,1.0,-2.9906005859375,2.990594387054444,6.230533927009674e-06,1.8514407873153689,0.7496590614318848,0.7496590614318848,0.0,63.8043098449707,32.0,23431.34375,-0.0,1853.9876708984373,1.0,283.1499938964844,285.85113525390625,292.1988830566406,293.7801513671875,293.1499938964844,293.1499938964844,283.1499938964844,19122.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991722583770752,1.0,0.0,0.0,2.0684268474578857,2.068435907363892,2.8547867714223685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4767.2998046875,0.0,311.07672119140625,1895.4371337890625,0.0,1604.2266845703125,0.5290932059288025,1.0,0.0,3.0,1.0,0.0
12388140,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.9597147107124328,0.2477764934301376,0.223067969083786,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141967773437,0.9990000128746032,0.2880908548831939,0.2701935172080993,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6140441894531,0.9774545431137084,0.2622155547142029,0.183464765548706,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9718889594078064,0.2575562000274658,0.2439003884792328,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.9456557035446168,0.2377312928438186,1.0699154138565063,286.6148986816406,288.701416015625,291.1246643066406,289.275390625,291.1239013671875,297.2411804199219,286.6174011230469,1.0,0.5089991688728333,1.0,1.0,0.0,1.0,-2.9866085052490234,2.986602306365967,6.2145259107637685e-06,1.8492889404296875,0.7362985610961914,0.7362985610961914,0.0,57.507808685302734,32.0,23239.853515625,-0.0,1815.29052734375,1.0,283.1499938964844,285.8775634765625,292.2098083496094,293.7756042480469,293.1499938964844,293.1499938964844,283.1499938964844,19621.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927927136421204,1.0,0.0,0.0,2.030787467956543,2.0307962894439697,2.7518345291355217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4759.75244140625,0.0,299.3499450683594,1895.4371337890625,0.0,1554.3453369140625,0.521942675113678,1.0,0.0,3.0,1.0,0.0
12388200,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6391296386719,0.9801371693611144,0.2481228560209274,0.2232710719108581,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.9982557892799376,0.2900292873382568,0.2517581880092621,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63922119140625,0.995421290397644,0.2628020346164703,0.1837903410196304,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6391906738281,0.9909971356391908,0.2583589553833008,0.2445439994335174,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.9673839211463928,0.237837553024292,1.069821000099182,286.63983154296875,288.67584228515625,291.1452941894531,289.281982421875,291.14453125,297.2447204589844,286.6415405273437,1.0,0.5031415224075317,1.0,1.0,0.0,1.0,-2.96052622795105,2.9605202674865723,6.106658474891447e-06,1.8331592082977293,0.7232344150543213,0.7232344150543213,0.0,54.50186920166016,52.0,22931.59765625,-0.0,1757.9512939453125,1.0,283.1499938964844,285.9020690917969,292.22314453125,293.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,20006.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872512102127075,1.0,0.0,0.0,1.986660838127136,1.986669659614563,2.633545648222935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4747.8271484375,0.0,285.2620544433594,1895.4371337890625,0.0,1511.6309814453125,0.5132803916931152,1.0,0.0,3.0,1.0,0.0
12388260,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693115234375,0.9866802096366882,0.2485492825508117,0.2235874682664871,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.9972434639930724,0.2931300401687622,0.2453043758869171,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.9973673224449158,0.2636546194553375,0.1812739372253418,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.9972504377365112,0.2592505514621734,0.245311439037323,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.974366009235382,0.2380507588386535,1.070387363433838,286.67041015625,288.6499328613281,291.16619873046875,289.2885437011719,291.1654052734375,297.2550964355469,286.6735534667969,1.0,0.5017218589782715,1.0,1.0,0.0,1.0,-2.9503824710845947,2.950376272201538,6.063834462111117e-06,1.8262649774551392,0.7105919718742371,0.7105919718742371,0.0,53.49151611328125,52.0,22637.705078125,-0.0,1736.2056884765625,1.0,283.1499938964844,285.9317932128906,292.23419189453125,293.7666931152344,293.1499938964844,293.1499938964844,283.1499938964844,20291.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820651292800903,1.0,0.0,0.0,1.9376590251922607,1.9376674890518188,2.5052327146113385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4734.208984375,0.0,269.6741638183594,1895.4371337890625,0.0,1472.1912841796875,0.5034952759742737,1.0,0.0,3.0,1.0,0.0
12388320,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135314941406,0.987701177597046,0.2490665167570114,0.22400563955307,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7136535644531,0.9971430897712708,0.2961162030696869,0.2447410672903061,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7136535644531,0.9971430897712708,0.2648583948612213,0.1807649284601211,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7136535644531,0.998269259929657,0.2602378726005554,0.2458914816379547,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71337890625,0.97527414560318,0.2383720278739929,1.071564555168152,286.7149353027344,288.62371826171875,291.1873474121094,289.29510498046875,291.1865539550781,297.2664794921875,286.7191772460937,1.0,0.502569317817688,1.0,1.0,0.0,1.0,-2.954359769821167,2.9543535709381104,6.0797747210017405e-06,1.828513741493225,0.6985681056976318,0.6985681056976318,0.0,53.520286560058594,72.0,22369.626953125,-0.0,1741.2999267578125,1.0,283.1499938964844,285.9715881347656,292.2433166503906,293.7590637207031,293.1499938964844,293.1499938964844,283.1499938964844,20475.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770232319831848,1.0,0.0,0.0,1.8858386278152464,1.8858469724655151,2.3730258646992297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4721.9052734375,0.0,253.4595184326172,1895.4371337890625,0.0,1434.3582763671875,0.4930216670036316,1.0,0.0,3.0,1.0,0.0
12388380,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.9841647148132324,0.2496773153543472,0.2245277017354965,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7681884765625,0.997893214225769,0.2986761927604675,0.2492551058530807,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7681884765625,0.9983312487602234,0.2659077942371368,0.1844369322061538,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7681579589844,0.9958634972572328,0.2613056302070617,0.2471799552440643,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.767822265625,0.971103012561798,0.2387917041778564,1.0733095407485962,286.7696838378906,288.59716796875,291.208740234375,289.3016662597656,291.2079467773437,297.2752990722656,286.7747497558594,1.0,0.505549967288971,1.0,1.0,0.0,1.0,-2.968710660934448,2.968704462051392,6.138942353572929e-06,1.837427854537964,0.6871951222419739,0.6871951222419739,0.0,54.385860443115234,72.0,22118.263671875,-0.0,1770.5496826171875,1.0,283.1499938964844,286.0185241699219,292.2517395019531,293.7516174316406,293.1499938964844,293.1499938964844,283.1499938964844,20571.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721223592758179,1.0,0.0,0.0,1.83279037475586,1.8327983617782595,2.2413979650082186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4710.64404296875,0.0,237.29315185546875,1895.4371337890625,0.0,1398.0792236328125,0.4822166860103607,1.0,0.0,3.0,1.0,0.0
12388440,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.9749480485916138,0.2503799498081207,0.2251593768596649,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.9990000128746032,0.3005380034446716,0.2592993080615997,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305969238281,0.9925078749656676,0.2666387557983398,0.1864349246025085,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305358886719,0.9881547093391418,0.2624578773975372,0.2482723444700241,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83013916015625,0.96068012714386,0.2392978370189666,1.0756012201309204,286.83221435546875,288.5702819824219,291.2304077148437,289.3082580566406,291.2296142578125,297.2797241210937,286.8377685546875,1.0,0.5104290843009949,1.0,1.0,0.0,1.0,-2.9926109313964844,2.992604732513428,6.2379126575251576e-06,1.852152705192566,0.6764995455741882,0.6764995455741882,0.0,56.187259674072266,92.0,21881.927734375,-0.0,1818.5699462890625,1.0,283.1499938964844,286.0707702636719,292.2600402832031,293.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,20593.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673846244812012,1.0,0.0,0.0,1.77983820438385,1.7798460721969604,2.1137540784366138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4700.41552734375,0.0,221.6706695556641,1895.4371337890625,0.0,1363.4833984375,0.4713766872882843,1.0,0.0,3.0,1.0,0.0
12388500,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.9588637948036194,0.251163512468338,0.2258989065885543,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.9990000128746032,0.3013165891170501,0.2744560241699219,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.9786812663078308,0.2674806714057922,0.1870358735322952,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.974186360836029,0.2636846303939819,0.2494716048240661,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.9430733323097228,0.2398722618818283,1.0783917903900146,286.899658203125,288.5430908203125,291.2523498535156,289.3148498535156,291.25152587890625,297.2791442871094,286.9055480957031,1.0,0.5169349908828735,1.0,1.0,0.0,1.0,-3.0235297679901123,3.023523330688477,6.367173682519933e-06,1.871211290359497,0.6664891839027405,0.6664891839027405,0.0,59.01039505004883,92.0,21656.30078125,-0.0,1884.0662841796875,1.0,283.1499938964844,286.1261291503906,292.2684631347656,293.73931884765625,293.1499938964844,293.1499938964844,283.1499938964844,20557.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628343462944031,1.0,0.0,0.0,1.7280161380767822,1.728023648262024,1.992457043797913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4690.94482421875,0.0,206.92288208007807,1895.4371337890625,0.0,1330.7080078125,0.4607327282428741,1.0,0.0,3.0,1.0,0.0
12388560,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.9217147827148438,0.2519965171813965,0.2268100678920745,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.9821038842201232,0.3010718822479248,0.2856217622756958,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676818847656,0.9442855715751648,0.2684336304664612,0.1878069192171096,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.9394209384918212,0.2649558186531067,0.2508459091186523,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672241210937,0.9058924317359924,0.2404793947935104,1.0819718837738037,286.9693298339844,288.5155639648437,291.2745361328125,289.3215026855469,291.27374267578125,297.273681640625,286.9743957519531,1.0,0.5243085622787476,1.0,1.0,0.0,1.0,-3.050266981124878,3.050260543823242,6.4809796640474815e-06,1.888182520866394,0.6571580171585083,0.6571580171585083,0.0,64.60273742675781,112.0,21417.96875,-0.0,1958.2125244140625,1.0,283.1499938964844,286.1824645996094,292.2770080566406,293.73455810546875,293.1499938964844,293.1499938964844,283.1499938964844,20474.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658481240272522,1.0,0.0,0.0,1.6781405210494995,1.678147792816162,1.879100608448425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4681.935546875,0.0,193.2581481933593,1895.4371337890625,0.0,1299.7763671875,0.4504669308662414,1.0,0.0,3.0,1.0,0.0
12388620,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254211425781,0.8769850134849548,0.2528083324432373,0.2278597056865692,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.9341014623641968,0.3010973930358886,0.2857961356639862,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256652832031,0.8960378170013428,0.2694106996059418,0.1887222379446029,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256042480469,0.8922309279441833,0.2662130892276764,0.2523666024208069,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8633256554603577,0.2410637587308883,1.0861961841583252,287.0270690917969,288.4877014160156,291.2969970703125,289.3281555175781,291.29620361328125,297.2695007324219,287.0317077636719,1.0,0.5314607620239258,1.0,1.0,0.0,1.0,-3.0620391368865967,3.062032461166382,6.531122835440328e-06,1.895501613616944,0.6482805013656616,0.6482805013656616,0.0,73.3419189453125,112.0,21135.583984375,-0.0,2024.061767578125,1.0,283.1499938964844,286.2312316894531,292.28497314453125,293.72821044921875,293.1499938964844,293.1499938964844,283.1499938964844,20371.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654237687587738,1.0,0.0,0.0,1.6304056644439695,1.6304128170013428,1.7737187363309206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4670.505859375,0.0,180.72219848632807,1895.4371337890625,0.0,1270.0302734375,0.4406558573246002,1.0,0.0,3.0,1.0,0.0
12388680,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.8455072641372681,0.2536137998104095,0.2289087027311325,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820617675781,0.8955990672111511,0.3015777766704559,0.2863835990428924,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.8630773425102234,0.2704126536846161,0.1896640509366989,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816650390625,0.8598504066467285,0.2674729824066162,0.2538952827453613,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8329696655273438,0.2416491359472274,1.090436577796936,287.0831298828125,288.4595031738281,291.3197631835937,289.3348693847656,291.3189392089844,297.26806640625,287.0876770019531,1.0,0.5388138890266418,1.0,1.0,0.0,1.0,-3.074502944946289,3.074496269226074,6.584426046174485e-06,1.903249740600586,0.6399471759796143,0.6399471759796143,0.0,82.36212921142578,130.0,20860.24609375,-0.0,2093.106201171875,1.0,283.1499938964844,286.27813720703125,292.2914733886719,293.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,20250.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498985886573792,1.0,0.0,0.0,1.5850589275360107,1.5850659608840942,1.6764255406087616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4658.7431640625,0.0,169.29660034179688,1895.4371337890625,0.0,1240.038818359375,0.431357204914093,1.0,0.0,3.0,1.0,0.0
12388740,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365966796875,0.8225216865539551,0.2544191181659698,0.2299503833055496,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1371459960937,0.8687669634819031,0.3023476302623749,0.2873140275478363,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1368103027344,0.8390169739723206,0.2714329957962036,0.1906173676252365,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13677978515625,0.8362968564033508,0.2687366604804992,0.2554222643375397,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13641357421875,0.8100088238716125,0.2422394156455993,1.094668745994568,287.13818359375,288.43096923828125,291.3427734375,289.3416442871094,291.3419494628906,297.2682800292969,287.142578125,1.0,0.5460701584815979,1.0,1.0,0.0,1.0,-3.087473630905152,3.0874669551849365,6.640142146352446e-06,1.911318182945252,0.6321659684181213,0.6321659684181213,0.0,91.28126525878906,130.0,20594.798828125,-0.0,2163.079345703125,1.0,283.1499938964844,286.32391357421875,292.2973022460937,293.7100524902344,293.1499938964844,293.1499938964844,283.1499938964844,20116.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454165577888489,1.0,0.0,0.0,1.5424349308013916,1.5424416065216064,1.5874756797984446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4647.41064453125,0.0,158.97593688964844,1895.4371337890625,0.0,1209.5189208984375,0.4226309955120086,1.0,0.0,3.0,1.0,0.0
12388800,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19024658203125,0.8030860424041748,0.2552277743816376,0.2309934794902801,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.8479090929031372,0.3033050894737243,0.2884668707847595,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.820128321647644,0.2724677324295044,0.1915820389986038,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.8177003860473633,0.2700048387050628,0.2569529712200165,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900634765625,0.7897592782974243,0.2428359538316726,1.098925232887268,287.1917724609375,288.402099609375,291.3660583496094,289.3484802246094,291.3652038574219,297.2694091796875,287.196044921875,1.0,0.5533451437950134,1.0,1.0,0.0,1.0,-3.100839614868164,3.100832939147949,6.697803200950148e-06,1.919630765914917,0.6249223351478577,0.6249223351478577,0.0,100.21074676513672,118.0,20341.1328125,-0.0,2234.404296875,1.0,283.1499938964844,286.3681945800781,292.3031616210937,293.700927734375,293.1499938964844,293.1499938964844,283.1499938964844,19974.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408357620239258,1.0,0.0,0.0,1.502640962600708,1.5026473999023438,1.506620321833907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4636.759765625,0.0,149.70562744140625,1895.4371337890625,0.0,1178.8187255859375,0.4145006239414215,1.0,0.0,3.0,1.0,0.0
12388860,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.241455078125,0.7955982685089111,0.2560461461544037,0.231862187385559,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419738769531,0.8406001925468445,0.3043865859508514,0.2895765304565429,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416687011719,0.8132032155990601,0.2735165357589721,0.1924166679382324,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416381835937,0.8109502196311951,0.2712792754173279,0.2582994699478149,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413024902344,0.7822257876396179,0.2434405833482742,1.1023160219192505,287.2428894042969,288.37286376953125,291.3896179199219,289.3554077148437,291.3887634277344,297.2711181640625,287.2468566894531,1.0,0.5568189024925232,1.0,1.0,0.0,1.0,-3.1121490001678467,3.112142324447632,6.746864073647885e-06,1.926702260971069,0.6181945204734802,0.6181945204734802,0.0,104.31546020507812,118.0,20095.94140625,-0.0,2276.89697265625,1.0,283.1499938964844,286.41033935546875,292.3096008300781,293.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,19830.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362257599830627,1.0,0.0,0.0,1.4657244682312012,1.465730905532837,1.4335013531763252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4626.85107421875,0.0,141.41961669921875,1895.4371337890625,0.0,1148.43603515625,0.4069755375385284,1.0,0.0,3.0,1.0,0.0
12388920,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2896728515625,0.7942029237747192,0.2568919062614441,0.2326465845108032,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.8393614292144775,0.3055626451969147,0.2906817495822906,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2898864746094,0.812020480632782,0.2745911777019501,0.1931863725185394,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.8099777102470398,0.2725726366043091,0.2595509886741638,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.7806736826896667,0.2440661042928695,1.1052649021148682,287.291015625,288.34332275390625,291.4134521484375,289.3623962402344,291.4126281738281,297.2733154296875,287.2947998046875,1.0,0.5588861703872681,1.0,1.0,0.0,1.0,-3.122438907623291,3.122431993484497,6.791567557229428e-06,1.933088660240173,0.6119577288627625,0.6119577288627625,0.0,105.67001342773438,106.0,19862.755859375,-0.0,2303.139404296875,1.0,283.1499938964844,286.4499816894531,292.3166809082031,293.6859436035156,293.1499938964844,293.1499938964844,283.1499938964844,19687.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316532492637634,1.0,0.0,0.0,1.4316259622573853,1.431632161140442,1.3675794718892578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4617.67626953125,0.0,134.03469848632812,1895.4371337890625,0.0,1118.8193359375,0.4000447392463684,1.0,0.0,3.0,1.0,0.0
12388980,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353881835937,0.7966318726539612,0.2577661275863647,0.2333884388208389,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358459472656,0.8418876528739929,0.3068082332611084,0.2917927503585815,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355712890625,0.8145135045051575,0.2756916880607605,0.1939215064048767,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355712890625,0.8127089738845825,0.2738866806030273,0.2607499659061432,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.7828517556190491,0.244714543223381,1.1079740524291992,287.336669921875,288.3133850097656,291.4375915527344,289.3694763183594,291.4367370605469,297.2757873535156,287.3402404785156,1.0,0.5598320960998535,1.0,1.0,0.0,1.0,-3.1321966648101807,3.1321897506713867,6.834073246864136e-06,1.9391322135925293,0.606207013130188,0.606207013130188,0.0,105.20046997070312,106.0,19644.248046875,-0.0,2318.80126953125,1.0,283.1499938964844,286.48736572265625,292.324462890625,293.6805114746094,293.1499938964844,293.1499938964844,283.1499938964844,19548.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271809935569763,1.0,0.0,0.0,1.4003117084503174,1.4003177881240845,1.308407036049175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4609.41455078125,0.0,127.47579193115234,1895.4371337890625,0.0,1090.3614501953125,0.3936968147754669,1.0,0.0,3.0,1.0,0.0
12389040,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37872314453125,0.8020452857017517,0.2586658596992492,0.2341034561395645,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3791809082031,0.847396194934845,0.3081043362617492,0.2929061353206634,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37890625,0.819779634475708,0.276815116405487,0.1946339309215545,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37890625,0.8182069063186646,0.2752200067043304,0.2619141340255737,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37860107421875,0.7879581451416016,0.245384395122528,1.1105281114578247,287.37994384765625,288.2831115722656,291.4620056152344,289.3766784667969,291.4611511230469,297.2784729003906,287.38330078125,1.0,0.5599541068077087,1.0,1.0,0.0,1.0,-3.141608715057373,3.141601800918579,6.87518104314222e-06,1.9449516534805296,0.6009217500686646,0.6009217500686646,0.0,103.36778259277344,94.0,19441.234375,-0.0,2326.594970703125,1.0,283.1499938964844,286.5226135253906,292.3329162597656,293.6766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19413.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228665709495544,1.0,0.0,0.0,1.3716514110565186,1.371657371520996,1.2553964268136042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4602.09619140625,0.0,121.656494140625,1895.4371337890625,0.0,1063.3946533203125,0.3879009783267975,1.0,0.0,3.0,1.0,0.0
12389100,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197082519531,0.8100259900093079,0.2595880031585693,0.2348004281520843,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42010498046875,0.8556826114654541,0.3094392120838165,0.2940204441547394,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198608398437,0.8274484276771545,0.2779587507247925,0.1953306347131729,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198608398437,0.8260775208473206,0.2765707671642303,0.2630538940429687,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195556640625,0.7957046627998352,0.2460738718509674,1.112976312637329,287.4208374023437,288.25250244140625,291.4866943359375,289.38397216796875,291.48583984375,297.2812805175781,287.4239807128906,1.0,0.5594394207000732,1.0,1.0,0.0,1.0,-3.1507842540740967,3.1507773399353027,6.915360700077144e-06,1.950616955757141,0.5960983037948608,0.5960983037948608,0.0,100.46654510498048,94.0,19255.01171875,-0.0,2328.236328125,1.0,283.1499938964844,286.5557861328125,292.342041015625,293.6744079589844,293.1499938964844,293.1499938964844,283.1499938964844,19285.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187618970870972,1.0,0.0,0.0,1.3455930948257446,1.3455989360809326,1.208150166576161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4595.7646484375,0.0,116.51483917236328,1895.4371337890625,0.0,1038.1905517578125,0.3826422691345215,1.0,0.0,3.0,1.0,0.0
12389160,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4583435058594,0.8198888897895813,0.2605281472206116,0.2354860454797744,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.458740234375,0.8666818737983704,0.3108019828796386,0.2951347231864929,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45849609375,0.8374096751213074,0.2791186869144439,0.1960171461105346,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45849609375,0.8362084031105042,0.2779359221458435,0.2641776800155639,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582214355469,0.8058673143386841,0.2467797398567199,1.1153582334518433,287.4594116210937,288.22149658203125,291.5116882324219,289.39141845703125,291.51080322265625,297.2841186523437,287.4623107910156,1.0,0.5584642887115479,1.0,1.0,0.0,1.0,-3.1598100662231445,3.1598031520843506,6.9549892032227945e-06,1.9561837911605835,0.5917152762413025,0.5917152762413025,0.0,96.7813720703125,82.0,19108.3046875,-0.0,2325.36962890625,1.0,283.1499938964844,286.5907592773437,292.35186767578125,293.67437744140625,293.1499938964844,293.1499938964844,283.1499938964844,19163.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149210929870605,1.0,0.0,0.0,1.3219785690307615,1.3219842910766602,1.1661174426080839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4591.42724609375,0.0,111.9748077392578,1895.4371337890625,0.0,1015.011962890625,0.3778838813304901,1.0,0.0,3.0,1.0,0.0
12389220,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942321777344,0.8317854404449463,0.2614810168743133,0.2361635118722915,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.8805864453315735,0.3121842741966247,0.2962482273578644,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4943542480469,0.8499653935432434,0.2802904546260834,0.196696400642395,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4943542480469,0.8489158749580383,0.2793116867542267,0.2652901113033294,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941101074219,0.8179055452346802,0.2474981099367141,1.1176950931549072,287.4952087402344,288.1901550292969,291.5369567871094,289.3989562988281,291.5360717773437,297.28692626953125,287.4979553222656,1.0,0.5571455955505371,1.0,1.0,0.0,1.0,-3.168731927871704,3.16872501373291,6.994263912929455e-06,1.9616820812225344,0.5877560377120972,0.5877560377120972,0.0,92.50432586669922,82.0,18984.10546875,-0.0,2319.081298828125,1.0,283.1499938964844,286.6250915527344,292.3628234863281,293.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,19048.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114711165428162,1.0,0.0,0.0,1.3006937503814695,1.3006993532180786,1.128868944988426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4588.48583984375,0.0,107.97824096679688,1895.4371337890625,0.0,994.5313720703124,0.3735999763011932,1.0,0.0,3.0,1.0,0.0
12389280,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.8463718295097351,0.2624426186084747,0.2368339747190475,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282897949219,0.8976871371269226,0.3135798871517181,0.2973596453666687,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281066894531,0.8656603097915649,0.2814705073833465,0.1973697245121002,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.528076171875,0.8647652864456177,0.2806948125362396,0.2663935422897339,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.52783203125,0.8319110870361328,0.2482255399227142,1.1199976205825806,287.52886962890625,288.158447265625,291.5625305175781,289.4066467285156,291.5616455078125,297.2896423339844,287.5314636230469,1.0,0.5555729866027832,1.0,1.0,0.0,1.0,-3.17756986618042,3.177562713623047,7.033272595435847e-06,1.9671251773834229,0.5842134356498718,0.5842134356498718,0.0,87.78654479980469,70.0,18874.150390625,-0.0,2310.20068359375,1.0,283.1499938964844,286.6571960449219,292.3744506835937,293.6820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18939.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084462404251099,1.0,0.0,0.0,1.2816176414489746,1.2816232442855835,1.0959996643578053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4586.408203125,0.0,104.46920776367188,1895.4371337890625,0.0,976.8421630859376,0.3697609007358551,1.0,0.0,3.0,1.0,0.0
12389340,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5596618652344,0.864658772945404,0.2634103894233703,0.2374986708164215,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.919624924659729,0.314984917640686,0.2984687089920044,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5597839355469,0.8852338790893555,0.2826564908027649,0.1980383098125457,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5597839355469,0.8845131993293762,0.2820830941200256,0.2674897313117981,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595397949219,0.8490952849388123,0.2489596009254455,1.122273087501526,287.5605163574219,288.1263732910156,291.5884094238281,289.4144897460937,291.5875244140625,297.2922668457031,287.5629272460937,1.0,0.5538092851638794,1.0,1.0,0.0,1.0,-3.1863396167755127,3.18633246421814,7.072083917591954e-06,1.9725236892700195,0.5810820460319519,0.5810820460319519,0.0,82.73352813720703,70.0,18779.658203125,-0.0,2299.311767578125,1.0,283.1499938964844,286.6872253417969,292.3863220214844,293.6882019042969,293.1499938964844,293.1499938964844,283.1499938964844,18837.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058366298675537,1.0,0.0,0.0,1.264667272567749,1.2646727561950684,1.0672003725176182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4585.1259765625,0.0,101.40474700927734,1895.4371337890625,0.0,961.78466796875,0.3663451075553894,1.0,0.0,3.0,1.0,0.0
12389400,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893859863281,0.8878083229064941,0.2643818259239197,0.238158568739891,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896911621094,0.9480236768722534,0.3163957595825195,0.2995751500129699,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5895080566406,0.9097364544868468,0.2838460206985473,0.1987030357122421,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5895080566406,0.9091786742210388,0.2834742665290832,0.2685800194740295,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892944335937,0.8709859848022461,0.2496977597475052,1.1245267391204834,287.5902099609375,288.0939025878906,291.6145935058594,289.4224853515625,291.6136779785156,297.2947692871094,287.59246826171875,1.0,0.5519090294837952,1.0,1.0,0.0,1.0,-3.195053100585937,3.1950459480285645,7.110747446859023e-06,1.977885127067566,0.5783454775810242,0.5783454775810242,0.0,77.43714904785156,58.0,18700.2578125,-0.0,2286.921875,1.0,283.1499938964844,286.7152709960937,292.3982238769531,293.6954040527344,293.1499938964844,293.1499938964844,283.1499938964844,18741.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036050319671631,1.0,0.0,0.0,1.2497037649154663,1.249709129333496,1.0420956186862897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4584.5498046875,0.0,98.73705291748048,1895.4371337890625,0.0,949.0594482421876,0.3633208572864532,1.0,0.0,3.0,1.0,0.0
12389460,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.9182441830635072,0.2653550207614898,0.2388138771057129,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.617431640625,0.9792176485061646,0.31781005859375,0.3006786406040191,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172790527344,0.9437106847763062,0.2850373089313507,0.1993641555309295,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172790527344,0.9433691501617432,0.2848665714263916,0.2696647942066192,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170654296875,0.8993907570838928,0.2504381239414215,1.1267595291137695,287.617919921875,288.06109619140625,291.6410522460937,289.4306640625,291.64013671875,297.2971496582031,287.6200256347656,1.0,0.5499027371406555,1.0,1.0,0.0,1.0,-3.203711986541748,3.203704833984375,7.149271368689369e-06,1.9832113981246948,0.5760044455528259,0.5760044455528259,0.0,71.94950103759766,58.0,18636.263671875,-0.0,2273.308837890625,1.0,283.1499938964844,286.7413330078125,292.4100036621094,293.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,18651.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017297506332397,1.0,0.0,0.0,1.2366834878921509,1.2366888523101809,1.0204942668678997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4584.66796875,0.0,96.43937683105467,1895.4371337890625,0.0,938.4749145507812,0.3606758713722229,1.0,0.0,3.0,1.0,0.0
