time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389520,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427307128906,0.9512380361557008,0.2663165032863617,0.2395095974206924,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6429748535156,0.9990000128746032,0.3192852735519409,0.2976164221763611,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6428527832031,0.97465181350708,0.2862167954444885,0.20005664229393,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6428527832031,0.974574089050293,0.2862465977668762,0.2707915008068084,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6426696777344,0.9305551052093506,0.2511671185493469,1.1291953325271606,287.64337158203125,288.02789306640625,291.6678161621094,289.4389953613281,291.6669006347656,297.2994079589844,287.6448669433594,1.0,0.5475078225135803,1.0,1.0,0.0,1.0,-3.206639528274536,3.206632375717163,7.163033842516597e-06,1.9853695631027224,0.5740292072296143,0.5740292072296143,0.0,67.42147827148438,78.0,18577.1875,-0.0,2254.025634765625,1.0,283.1499938964844,286.7650756835937,292.4216613769531,293.7122497558594,293.1499938964844,293.1499938964844,283.1499938964844,18566.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001636981964111,1.0,0.0,0.0,1.2254407405853271,1.225446105003357,1.0020239216146365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4585.337890625,0.0,94.4675521850586,1895.4371337890625,0.0,929.7117919921876,0.3583744168281555,1.0,0.0,3.0,1.0,0.0
12389580,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629333496094,0.954787015914917,0.2672560214996338,0.2403444349765777,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.66314697265625,0.9990000128746032,0.3212416768074035,0.295607328414917,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630249023437,0.9778936505317688,0.2873782217502594,0.200858473777771,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630249023437,0.9780253767967224,0.2876107692718506,0.2720668613910675,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.662841796875,0.9340172410011292,0.2518830299377441,1.132343888282776,287.66357421875,287.99432373046875,291.6949157714844,289.447509765625,291.6939697265625,297.3033142089844,287.6654663085937,1.0,0.5489795804023743,1.0,1.0,0.0,1.0,-3.2126624584198,3.2126553058624268,7.189050393208163e-06,1.9886411428451536,0.5723580121994019,0.5723580121994019,0.0,67.24720764160156,78.0,18534.525390625,-0.0,2264.47802734375,1.0,283.1499938964844,286.78472900390625,292.4329833984375,293.7210388183594,293.1499938964844,293.1499938964844,283.1499938964844,18490.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988569259643555,1.0,0.0,0.0,1.2157771587371826,1.2157824039459229,9.86282628900881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4585.9619140625,0.0,92.78582763671876,1895.4371337890625,0.0,922.4550170898438,0.3563874661922455,1.0,0.0,3.0,1.0,0.0
12389640,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6878662109375,0.9504216313362122,0.2681939601898193,0.241212710738182,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881103515625,0.9990000128746032,0.3230144679546356,0.3004344403743744,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6879577636719,0.9742552638053894,0.2885401844978332,0.2016888260841369,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6879577636719,0.9746045470237732,0.2889768183231354,0.2733828425407409,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.687744140625,0.929222047328949,0.2526030838489532,1.1356990337371826,287.6885681152344,287.9603576660156,291.7222900390625,289.45623779296875,291.7213439941406,297.3065795898437,287.69073486328125,1.0,0.5523958802223206,1.0,1.0,0.0,1.0,-3.229447364807129,3.229440212249756,7.264061878231587e-06,1.9988805055618288,0.5711340308189392,0.5711340308189392,0.0,68.4696044921875,98.0,18529.6953125,-0.0,2303.107177734375,1.0,283.1499938964844,286.8068542480469,292.4442138671875,293.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,18413.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977752208709717,1.0,0.0,0.0,1.2078635692596436,1.2078688144683838,9.734849726328321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4588.3095703125,0.0,91.3893585205078,1895.4371337890625,0.0,916.48779296875,0.3547194302082062,1.0,0.0,3.0,1.0,0.0
12389700,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71484375,0.933010458946228,0.269126683473587,0.2421512007713318,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7151184082031,0.9922486543655396,0.3242462575435638,0.3067884743213653,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149658203125,0.9587264657020568,0.2896949350833893,0.2025736570358276,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149658203125,0.9593456387519836,0.2903353571891784,0.2747729420661926,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147521972656,0.9117351174354552,0.2533138990402221,1.1394073963165283,287.715576171875,287.926025390625,291.75,289.4651794433594,291.7490539550781,297.3073425292969,287.7175598144531,1.0,0.5572913885116577,1.0,1.0,0.0,1.0,-3.249350070953369,3.249342679977417,7.35434969101334e-06,2.011435270309448,0.5703459978103638,0.5703459978103638,0.0,71.70408630371094,98.0,18547.91015625,-0.0,2359.301025390625,1.0,283.1499938964844,286.82989501953125,292.4560546875,293.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,18336.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970067381858826,1.0,0.0,0.0,1.2017399072647097,1.2017450332641602,9.63639052997678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4592.25634765625,0.0,90.2757568359375,1895.4371337890625,0.0,912.270263671875,0.3533734083175659,1.0,0.0,3.0,1.0,0.0
12389760,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367553710937,0.9018515348434448,0.2700200080871582,0.2431758493185043,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.9659644961357116,0.3253666460514068,0.308085560798645,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.9269095063209534,0.2908087074756622,0.2035241276025772,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.9278225302696228,0.2916540205478668,0.2762521505355835,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366638183594,0.8833609223365784,0.2539814114570617,1.143525004386902,287.7373046875,287.8912658691406,291.77801513671875,289.4743347167969,291.77703857421875,297.30712890625,287.73895263671875,1.0,0.5627827048301697,1.0,1.0,0.0,1.0,-3.262648105621338,3.2626407146453857,7.414528226945549e-06,2.0195980072021484,0.5698873400688171,0.5698873400688171,0.0,77.63858032226562,118.0,18566.130859375,-0.0,2418.2060546875,1.0,283.1499938964844,286.8491516113281,292.4685974121094,293.7567443847656,293.1499938964844,293.1499938964844,283.1499938964844,18263.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966044664382935,1.0,0.0,0.0,1.1972192525863647,1.1972243785858154,9.564028147224236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4596.6083984375,0.0,89.42118835449219,1895.4371337890625,0.0,910.0697021484376,0.3523274958133697,1.0,0.0,3.0,1.0,0.0
12389820,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.8747066259384155,0.2708847820758819,0.2442111819982528,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.9349942207336426,0.326541006565094,0.3094298541545868,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.8970276713371277,0.2918882071971893,0.2044811099767685,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.8980185985565186,0.2929403781890869,0.2777417302131653,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75640869140625,0.8571098446846008,0.2546151876449585,1.147680640220642,287.7569885253906,287.8561706542969,291.80633544921875,289.48370361328125,291.80535888671875,297.30694580078125,287.7585144042969,1.0,0.5688584446907043,1.0,1.0,0.0,1.0,-3.2760794162750244,3.276071786880493,7.475749953300692e-06,2.0279364585876465,0.5697802901268005,0.5697802901268005,0.0,84.67890167236328,118.0,18599.7109375,-0.0,2484.04931640625,1.0,283.1499938964844,286.86602783203125,292.4812316894531,293.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18195.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596529483795166,1.0,0.0,0.0,1.1941964626312256,1.1942015886306765,9.515794374692633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4601.46728515625,0.0,88.80422973632812,1895.4371337890625,0.0,909.6600341796876,0.3515641987323761,1.0,0.0,3.0,1.0,0.0
12389880,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.77471923828125,0.8509708642959595,0.2717454433441162,0.2452607601881027,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77490234375,0.9058835506439208,0.3277468085289001,0.310843288898468,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.8720554709434509,0.2929289042949676,0.2054360955953598,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.8732019662857056,0.2941890954971313,0.2792300581932068,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.774658203125,0.8344933390617371,0.2552171647548675,1.1518386602401731,287.77520751953125,287.8206481933594,291.8349609375,289.4932861328125,291.833984375,297.30670166015625,287.776611328125,1.0,0.5753487944602966,1.0,1.0,0.0,1.0,-3.289628028869629,3.2896203994750977,7.537773853982799e-06,2.036353588104248,0.5700151920318604,0.5700151920318604,0.0,92.5167007446289,138.0,18647.521484375,-0.0,2555.137451171875,1.0,283.1499938964844,286.8812561035156,292.49383544921875,293.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18130.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967369675636292,1.0,0.0,0.0,1.192623257637024,1.1926283836364746,9.490738506201525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4606.986328125,0.0,88.41043853759766,1895.4371337890625,0.0,910.7938842773438,0.3510682582855224,1.0,0.0,3.0,1.0,0.0
12389940,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914733886719,0.830838143825531,0.2726115584373474,0.246335819363594,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7916259765625,0.8826739192008972,0.328969269990921,0.3123048543930053,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8505759239196777,0.2939295768737793,0.20638108253479,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8518348932266235,0.2953982651233673,0.2807056605815887,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8147527575492859,0.2557877004146576,1.1559704542160034,287.7919006347656,287.78472900390625,291.8639221191406,289.5031433105469,291.8629455566406,297.30633544921875,287.7931823730469,1.0,0.5821402668952942,1.0,1.0,0.0,1.0,-3.303208112716675,3.303200483322144,7.600208391522756e-06,2.044795036315918,0.5705951452255249,0.5705951452255249,0.0,100.9841079711914,138.0,18709.650390625,-0.0,2630.41357421875,1.0,283.1499938964844,286.89483642578125,292.5064697265625,293.802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18066.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972151160240173,1.0,0.0,0.0,1.1924978494644165,1.1925028562545776,9.488741170571305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4613.18310546875,0.0,88.23701477050781,1895.4371337890625,0.0,913.4119873046876,0.3508387207984924,1.0,0.0,3.0,1.0,0.0
12390000,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067626953125,0.8132314682006836,0.273476779460907,0.2474300414323806,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.8626965284347534,0.3301949203014374,0.3137933015823364,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.8324218988418579,0.2948964536190033,0.2073143124580383,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.8337856531143188,0.2965735793113708,0.2821654975414276,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80670166015625,0.796023964881897,0.2563290297985077,1.160055160522461,287.8071594238281,287.7484130859375,291.8932189941406,289.51324462890625,291.8922424316406,297.3058166503906,287.8083190917969,1.0,0.5891237854957581,1.0,1.0,0.0,1.0,-3.316741704940796,3.3167340755462646,7.662692041776609e-06,2.053210973739624,0.5715026259422302,0.5715026259422302,0.0,109.91373443603516,126.0,18785.375,-0.0,2708.81591796875,1.0,283.1499938964844,286.9068603515625,292.5191650390625,293.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,18005.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979390144348145,1.0,0.0,0.0,1.1937345266342163,1.1937395334243774,9.508432441407424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4620.041015625,0.0,88.26966094970703,1895.4371337890625,0.0,917.3890991210938,0.3508595824241638,1.0,0.0,3.0,1.0,0.0
12390060,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.8068373203277588,0.2743432819843292,0.2483372986316681,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82000732421875,0.8560484647750854,0.3314190208911896,0.3150863945484161,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8199462890625,0.8262523412704468,0.2958357036113739,0.20808045566082,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8199462890625,0.8277745246887207,0.2977196872234344,0.2833985388278961,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8198547363281,0.7892171740531921,0.2568439245223999,1.1630812883377075,287.8202209472656,287.7117004394531,291.9228210449219,289.5235900878906,291.9218139648437,297.30523681640625,287.8211364746094,1.0,0.5922549962997437,1.0,1.0,0.0,1.0,-3.327566623687744,3.327558755874634,7.712952537985984e-06,2.05998969078064,0.5727254748344421,0.5727254748344421,0.0,113.80989837646484,126.0,18869.810546875,-0.0,2753.531982421875,1.0,283.1499938964844,286.9168395996094,292.531982421875,293.8379821777344,293.1499938964844,293.1499938964844,283.1499938964844,17945.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989012122154236,1.0,0.0,0.0,1.1963096857070925,1.196314811706543,9.549501811534357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4627.45556640625,0.0,88.50554656982422,1895.4371337890625,0.0,922.7000122070312,0.3511276543140411,1.0,0.0,3.0,1.0,0.0
12390120,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305969238281,0.8059492707252502,0.2752290964126587,0.2491531670093536,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.8552777767181396,0.3326511085033417,0.3162758350372314,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.8254088163375854,0.296766847372055,0.2087558656930923,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.8270995020866394,0.2988544404506683,0.284506231546402,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83056640625,0.7880188226699829,0.257349282503128,1.1655223369598389,287.83087158203125,287.6745910644531,291.9527587890625,289.53424072265625,291.9517517089844,297.3046875,287.8316345214844,1.0,0.5940360426902771,1.0,1.0,0.0,1.0,-3.336913585662842,3.3369059562683105,7.756372724543326e-06,2.0657899379730225,0.5742458701133728,0.5742458701133728,0.0,114.95256042480467,114.0,18964.484375,-0.0,2779.718017578125,1.0,283.1499938964844,286.9245300292969,292.5448608398437,293.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,17888.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000769138336182,1.0,0.0,0.0,1.200146198272705,1.2001513242721558,9.61084936079715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4635.30029296875,0.0,88.9355239868164,1895.4371337890625,0.0,929.2283325195312,0.3516319394111633,1.0,0.0,3.0,1.0,0.0
12390180,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83953857421875,0.808576762676239,0.2761370241641998,0.2499217391014099,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.839599609375,0.8581228852272034,0.333892285823822,0.3174039125442505,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395690917969,0.8278637528419495,0.2976952493190765,0.2093763053417205,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395690917969,0.8297258019447327,0.2999833524227142,0.2855364978313446,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395080566406,0.790286123752594,0.2578504681587219,1.167603850364685,287.8397521972656,287.6370544433594,291.9830017089844,289.5451354980469,291.98199462890625,297.3042297363281,287.84039306640625,1.0,0.5947332382202148,1.0,1.0,0.0,1.0,-3.3453731536865234,3.345365285873413,7.79574656917248e-06,2.0710256099700928,0.5760644674301147,0.5760644674301147,0.0,114.30789184570312,114.0,19070.498046875,-0.0,2793.94970703125,1.0,283.1499938964844,286.930419921875,292.5577697753906,293.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17833.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014428734779358,1.0,0.0,0.0,1.2052280902862549,1.2052332162857056,9.692413271977784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4643.68310546875,0.0,89.5576400756836,1895.4371337890625,0.0,936.864501953125,0.3523686230182647,1.0,0.0,3.0,1.0,0.0
12390240,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8468933105469,0.8137954473495483,0.2770666182041168,0.2506605088710785,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8469543457031,0.8638514876365662,0.3351420164108276,0.3184884190559387,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.846923828125,0.8329015970230103,0.2986226677894592,0.2099572271108627,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.846923828125,0.8349478840827942,0.3011085987091064,0.2865105867385864,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84686279296875,0.7952669858932495,0.2583497166633606,1.169426441192627,287.8470764160156,287.59912109375,292.0136108398437,289.5563659667969,292.0126037597656,297.3038635253906,287.8476257324219,1.0,0.5946329236030579,1.0,1.0,0.0,1.0,-3.353200435638428,3.3531925678253174,7.832242772565223e-06,2.075858354568481,0.5781705379486084,0.5781705379486084,0.0,112.3335418701172,102.0,19187.869140625,-0.0,2799.2880859375,1.0,283.1499938964844,286.9346923828125,292.5708312988281,293.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,17778.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029825210571289,1.0,0.0,0.0,1.2115057706832886,1.2115108966827393,9.793646427169733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4652.634765625,0.0,90.3665542602539,1895.4371337890625,0.0,945.534912109375,0.3533292412757873,1.0,0.0,3.0,1.0,0.0
12390300,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.8211491703987122,0.2780278921127319,0.2513837218284607,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528747558594,0.872231662273407,0.3364033997058868,0.3195418119430542,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.8402822613716125,0.2995468080043793,0.2105073034763336,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.8425397872924805,0.3022284805774688,0.2874405980110168,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.8026497960090637,0.2588476240634918,1.1710513830184937,287.8529663085937,287.560791015625,292.0445251464844,289.56787109375,292.04351806640625,297.3036193847656,287.8533935546875,1.0,0.5939198136329651,1.0,1.0,0.0,1.0,-3.360556602478028,3.360548734664917,7.866598934924696e-06,2.080390691757202,0.5805646181106567,0.5805646181106567,0.0,109.32840728759766,102.0,19316.91796875,-0.0,2797.72705078125,1.0,283.1499938964844,286.9374389648437,292.5840759277344,293.9164123535156,293.1499938964844,293.1499938964844,283.1499938964844,17724.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604694128036499,1.0,0.0,0.0,1.2189807891845703,1.218985915184021,9.9148728338605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4662.19873046875,0.0,91.36566162109376,1895.4371337890625,0.0,955.2525634765624,0.3545151352882385,1.0,0.0,3.0,1.0,0.0
12390360,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8574523925781,0.8304962515830994,0.2790354490280151,0.2521152794361114,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85748291015625,0.883166491985321,0.3376812636852264,0.320579320192337,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8574523925781,0.8499640226364136,0.30046346783638,0.2110313177108764,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85748291015625,0.8524684309959412,0.3033393025398254,0.2883335947990417,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.8120563626289368,0.2593438923358917,1.1725283861160278,287.8575439453125,287.5220031738281,292.0758056640625,289.5796813964844,292.07476806640625,297.303466796875,287.85791015625,1.0,0.5927578210830688,1.0,1.0,0.0,1.0,-3.36759090423584,3.367583036422729,7.899507181718946e-06,2.084716796875,0.58324134349823,0.58324134349823,0.0,105.55859375,90.0,19457.708984375,-0.0,2791.070556640625,1.0,283.1499938964844,286.9387512207031,292.5976257324219,293.9380798339844,293.1499938964844,293.1499938964844,283.1499938964844,17671.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065764427185059,1.0,0.0,0.0,1.2276324033737185,1.227637529373169,1.0056112387246685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4672.40087890625,0.0,92.55583190917967,1895.4371337890625,0.0,966.0341186523438,0.3559240102767944,1.0,0.0,3.0,1.0,0.0
12390420,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86083984375,0.842052161693573,0.2800786793231964,0.2528624832630157,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608703613281,0.8967027068138123,0.3389716446399688,0.3216081857681274,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608703613281,0.8621385097503662,0.3013733923435211,0.2115340679883957,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8608703613281,0.8649226427078247,0.3044420182704925,0.2891964316368103,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.86083984375,0.8230150938034058,0.259837657213211,1.1738910675048828,287.8609313964844,287.4828186035156,292.1073913574219,289.5918273925781,292.1063537597656,297.30340576171875,287.8611755371094,1.0,0.5912644267082214,1.0,1.0,0.0,1.0,-3.374391794204712,3.3743839263916016,7.931374966574367e-06,2.0888936519622803,0.5861943960189819,0.5861943960189819,0.0,101.22081756591795,90.0,19610.15234375,-0.0,2780.610595703125,1.0,283.1499938964844,286.9387512207031,292.6114807128906,293.96075439453125,293.1499938964844,293.1499938964844,283.1499938964844,17618.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086292862892151,1.0,0.0,0.0,1.2374376058578491,1.2374428510665894,1.0217392798494985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4683.25537109375,0.0,93.93836212158205,1895.4371337890625,0.0,977.9053344726562,0.3575533330440521,1.0,0.0,3.0,1.0,0.0
12390480,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8562756180763245,0.2811417579650879,0.2536191344261169,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.9135335087776184,0.340270847082138,0.3226308524608612,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8771306872367859,0.3022771179676056,0.2120204716920852,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8802110552787781,0.3055372238159179,0.2900358736515045,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.8359729051589966,0.2603287994861603,1.1751658916473389,287.8631896972656,287.4432373046875,292.13934326171875,289.60430908203125,292.1382751464844,297.30340576171875,287.8633728027344,1.0,0.5895292162895203,1.0,1.0,0.0,1.0,-3.381009340286255,3.3810014724731445,7.962436939124018e-06,2.09295392036438,0.5894132852554321,0.5894132852554321,0.0,96.4695816040039,78.0,19773.92578125,-0.0,2767.325927734375,1.0,283.1499938964844,286.9375,292.62567138671875,293.984375,293.1499938964844,293.1499938964844,283.1499938964844,17566.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108493208885193,1.0,0.0,0.0,1.2483576536178589,1.2483628988265991,1.0398519378895801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4694.7578125,0.0,95.5127944946289,1895.4371337890625,0.0,990.8743896484376,0.3593978881835937,1.0,0.0,3.0,1.0,0.0
12390540,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86431884765625,0.8738823533058167,0.2822171449661255,0.2543782591819763,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86431884765625,0.9354816675186156,0.3415769040584564,0.323648452758789,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86431884765625,0.8954429030418396,0.3031739294528961,0.2124929130077362,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86431884765625,0.8988072872161865,0.3066242635250091,0.2908551394939422,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86431884765625,0.8518562316894531,0.2608163356781006,1.1763670444488523,287.8643493652344,287.4031982421875,292.171630859375,289.6171569824219,292.1705627441406,297.3034362792969,287.86444091796875,1.0,0.5876027941703796,1.0,1.0,0.0,1.0,-3.3874640464782715,3.387455940246582,7.992785867827479e-06,2.0969104766845703,0.5929065942764282,0.5929065942764282,0.0,91.39423370361328,78.0,19949.421875,-0.0,2751.762939453125,1.0,283.1499938964844,286.9349975585937,292.6402282714844,294.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,17513.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132473945617676,1.0,0.0,0.0,1.2604379653930664,1.2604432106018066,1.0600745525835009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4706.94189453125,0.0,97.29303741455078,1895.4371337890625,0.0,1005.0358276367188,0.3614687025547027,1.0,0.0,3.0,1.0,0.0
12390600,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.8955804109573364,0.2833012044429779,0.2551381289958954,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.9607280492782592,0.3428876101970672,0.3246625065803528,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.918657660484314,0.3040635585784912,0.2129541188478469,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.9227573871612548,0.3077029287815094,0.2916580736637115,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.8717398643493652,0.2612991333007812,1.1775083541870115,287.8644714355469,287.3627319335937,292.2042541503906,289.6303100585937,292.20318603515625,297.3034973144531,287.8644714355469,1.0,0.5855423808097839,1.0,1.0,0.0,1.0,-3.393785238265991,3.3937771320343018,8.022557267395314e-06,2.10078239440918,0.5966576933860779,0.5966576933860779,0.0,86.09400939941406,66.0,20136.02734375,-0.0,2734.549072265625,1.0,283.1499938964844,286.93133544921875,292.6551208496094,294.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,17459.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158127188682556,1.0,0.0,0.0,1.2736159563064575,1.2736212015151978,1.0823567464512965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4719.77880859375,0.0,99.27645874023438,1895.4371337890625,0.0,1020.357421875,0.3637564778327942,1.0,0.0,3.0,1.0,0.0
12390660,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.9240451455116272,0.2843927443027496,0.2558988034725189,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.9868719577789308,0.3442020118236542,0.3256736099720001,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.9490999579429626,0.3049449026584625,0.2134046554565429,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.953312337398529,0.3087721168994903,0.2924454510211944,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.8969628810882568,0.2617758214473724,1.178592085838318,287.8635559082031,287.32183837890625,292.2372131347656,289.64385986328125,292.23614501953125,297.3035888671875,287.8634948730469,1.0,0.5833725333213806,1.0,1.0,0.0,1.0,-3.3999791145324707,3.399971008300781,8.051776603679173e-06,2.104573965072632,0.6006763577461243,0.6006763577461243,0.0,80.61307525634766,66.0,20334.138671875,-0.0,2715.94677734375,1.0,283.1499938964844,286.926513671875,292.6703491210937,294.0614624023437,293.1499938964844,293.1499938964844,283.1499938964844,17406.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185536980628967,1.0,0.0,0.0,1.2879440784454346,1.2879493236541748,1.1068466676533717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4733.29931640625,0.0,101.48005676269533,1895.4371337890625,0.0,1036.924072265625,0.3662740588188171,1.0,0.0,3.0,1.0,0.0
12390720,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8605651855469,0.9494882822036744,0.2854710817337036,0.2567244470119476,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8604736328125,0.9990000128746032,0.3456418216228485,0.3206079304218292,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86053466796875,0.9723371267318726,0.305797666311264,0.2138955444097519,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.86053466796875,0.9762067198753356,0.3098118901252746,0.2932864129543304,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.860595703125,0.919599711894989,0.2622265815734863,1.179943561553955,287.8603515625,287.280517578125,292.2705383300781,289.65777587890625,292.2694396972656,297.3038330078125,287.8595886230469,1.0,0.5806385278701782,1.0,1.0,0.0,1.0,-3.397706985473633,3.397698879241944,8.041713044804055e-06,2.1034951210021973,0.604926586151123,0.604926586151123,0.0,76.58412170410156,84.0,20526.939453125,-0.0,2687.72265625,1.0,283.1499938964844,286.9196472167969,292.6859436035156,294.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,17352.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214540004730225,1.0,0.0,0.0,1.3033487796783447,1.303354024887085,1.1334821437003485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4747.2138671875,0.0,103.90194702148438,1895.4371337890625,0.0,1054.6708984375,0.3690110445022583,1.0,0.0,3.0,1.0,0.0
12390780,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.853271484375,0.9533467292785645,0.2865546345710754,0.2576702535152435,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8532409667969,0.9990000128746032,0.3476369976997375,0.3182440400123596,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.853271484375,0.9754183888435364,0.3066195249557495,0.2144626826047897,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.853271484375,0.9793620705604552,0.3108235001564026,0.2942314147949219,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533020019531,0.9228097796440125,0.2626618444919586,1.1818225383758545,287.8531799316406,287.23876953125,292.3042297363281,289.67205810546875,292.3031311035156,297.30633544921875,287.85302734375,1.0,0.5815206170082092,1.0,1.0,0.0,1.0,-3.4006364345550537,3.4006283283233643,8.05465333542088e-06,2.10486912727356,0.609363317489624,0.609363317489624,0.0,76.24456787109375,84.0,20737.0703125,-0.0,2691.98828125,1.0,283.1499938964844,286.9095153808594,292.70147705078125,294.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,17301.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62446528673172,1.0,0.0,0.0,1.3196860551834106,1.3196914196014404,1.1620765150155421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4760.9482421875,0.0,106.53753662109376,1895.4371337890625,0.0,1073.3310546875,0.3719546496868133,1.0,0.0,3.0,1.0,0.0
12390840,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.9505388736724854,0.2876623272895813,0.2586747407913208,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.9990000128746032,0.3494769334793091,0.3220756351947784,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.9725874066352844,0.3074279129505157,0.2150483131408691,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.97679203748703,0.3118229806423187,0.2952036559581756,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516540527344,0.9191640615463256,0.2630967795848846,1.1838912963867188,287.8516540527344,287.1965637207031,292.3382568359375,289.6867370605469,292.3371276855469,297.3083801269531,287.8517761230469,1.0,0.5841582417488098,1.0,1.0,0.0,1.0,-3.4133195877075195,3.41331148147583,8.11452446214389e-06,2.112567663192749,0.6141349077224731,0.6141349077224731,0.0,77.26099395751953,104.0,20980.767578125,-0.0,2724.916259765625,1.0,283.1499938964844,286.90289306640625,292.71728515625,294.1455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17245.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627573549747467,1.0,0.0,0.0,1.337226629257202,1.337231993675232,1.193173062574715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4776.6142578125,0.0,109.41983032226562,1895.4371337890625,0.0,1092.8392333984375,0.375134527683258,1.0,0.0,3.0,1.0,0.0
12390900,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.853271484375,0.9417333602905272,0.2887921035289764,0.2597357034683227,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533020019531,0.9990000128746032,0.3507833182811737,0.3310520946979522,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.853271484375,0.9642621278762816,0.308230310678482,0.2156551778316497,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.853271484375,0.96889728307724,0.3128157556056976,0.2962048649787903,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8532409667969,0.909795343875885,0.2635299563407898,1.1861350536346436,287.85333251953125,287.1539306640625,292.3726501464844,289.70184326171875,292.3715209960937,297.3082580566406,287.853759765625,1.0,0.5886669158935547,1.0,1.0,0.0,1.0,-3.43408203125,3.4340736865997314,8.213283763325308e-06,2.12529730796814,0.6192396283149719,0.6192396283149719,0.0,79.51284790039062,104.0,21254.8203125,-0.0,2782.814697265625,1.0,283.1499938964844,286.8982849121094,292.734130859375,294.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,17185.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308827996253967,1.0,0.0,0.0,1.3560518026351929,1.3560572862625122,1.227003991743914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4794.1259765625,0.0,112.5783233642578,1895.4371337890625,0.0,1113.880615234375,0.3785710632801056,1.0,0.0,3.0,1.0,0.0
12390960,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8531188964844,0.9122670888900756,0.2898969054222107,0.2609471976757049,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8530578613281,0.9781659841537476,0.3517109453678131,0.3330439031124115,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85308837890625,0.9350852370262146,0.3089882433414459,0.216362327337265,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85308837890625,0.9404680132865906,0.3137635588645935,0.2973410487174988,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8531188964844,0.8834916353225708,0.2639178037643432,1.1890275478363037,287.85302734375,287.11083984375,292.4073791503906,289.71734619140625,292.40625,297.3059997558594,287.85284423828125,1.0,0.5937238335609436,1.0,1.0,0.0,1.0,-3.446121454238892,3.446113109588623,8.271379556390457e-06,2.13293719291687,0.6246203184127808,0.6246203184127808,0.0,85.46260070800781,124.0,21523.595703125,-0.0,2843.849853515625,1.0,283.1499938964844,286.8921813964844,292.7521057128906,294.2109069824219,293.1499938964844,293.1499938964844,283.1499938964844,17121.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344795227050781,1.0,0.0,0.0,1.3761712312698364,1.3761767148971558,1.2636836288493214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4812.560546875,0.0,116.03653717041016,1895.4371337890625,0.0,1137.064208984375,0.3822754323482513,1.0,0.0,3.0,1.0,0.0
12391020,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.8854727745056152,0.2909691929817199,0.262178361415863,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9500370621681212,0.3527435064315796,0.3342473208904266,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.9047072529792786,0.3097017109394073,0.217074304819107,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.9097758531570436,0.3146680891513824,0.2984842658042907,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494567871094,0.8579015731811523,0.2642629444599151,1.191953182220459,287.8493347167969,287.0673217773437,292.4424743652344,289.7332763671875,292.4413452148437,297.3040466308594,287.84912109375,1.0,0.5992780923843384,1.0,1.0,0.0,1.0,-3.456825256347656,3.456817150115967,8.323019756062422e-06,2.1396446228027344,0.6302343010902405,0.6302343010902405,0.0,92.68318176269533,124.0,21800.673828125,-0.0,2910.04248046875,1.0,283.1499938964844,286.883056640625,292.7705078125,294.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,17060.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638329029083252,1.0,0.0,0.0,1.3974194526672363,1.3974250555038452,1.3030077639086812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4831.1162109375,0.0,119.79286193847656,1895.4371337890625,0.0,1162.2333984375,0.3862339854240417,1.0,0.0,3.0,1.0,0.0
12391080,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.8621366620063782,0.2920138537883758,0.2634114623069763,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9213171601295472,0.3538438677787781,0.335551768541336,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.8800140619277954,0.3103768229484558,0.2177798748016357,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.8848370313644409,0.3155344128608703,0.2996194660663605,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.8358333110809326,0.264571338891983,1.1948453187942505,287.8448791503906,287.0233154296875,292.4779663085937,289.7496643066406,292.476806640625,297.3023681640625,287.8446350097656,1.0,0.6052236557006836,1.0,1.0,0.0,1.0,-3.467677116394043,3.4676687717437744,8.37541574583156e-06,2.146388292312622,0.6361067891120911,0.6361067891120911,0.0,100.65509796142578,144.0,22089.18359375,-0.0,2981.358154296875,1.0,283.1499938964844,286.8729858398437,292.7889404296875,294.2810974121094,293.1499938964844,293.1499938964844,283.1499938964844,16998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423617601394653,1.0,0.0,0.0,1.4198377132415771,1.419843316078186,1.345150337783707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4850.32373046875,0.0,123.86429595947266,1895.4371337890625,0.0,1188.9898681640625,0.39045050740242,1.0,0.0,3.0,1.0,0.0
12391140,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398742675781,0.8421581387519836,0.2930331230163574,0.2646432220935821,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.8971369862556458,0.3549843728542328,0.3369322717189789,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.8584957718849182,0.3110159635543823,0.2184770107269287,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83984375,0.863203763961792,0.3163641393184662,0.3007429838180542,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83990478515625,0.816563606262207,0.2648447751998901,1.197689175605774,287.8397216796875,286.9788818359375,292.5137939453125,289.7664794921875,292.5126342773437,297.30084228515625,287.83941650390625,1.0,0.6114488244056702,1.0,1.0,0.0,1.0,-3.478532552719116,3.478524208068848,8.428006367466878e-06,2.15313982963562,0.6422414779663086,0.6422414779663086,0.0,109.23685455322266,144.0,22389.13671875,-0.0,3056.74462890625,1.0,283.1499938964844,286.862060546875,292.8074645996094,294.3172302246094,293.1499938964844,293.1499938964844,283.1499938964844,16935.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465491652488708,1.0,0.0,0.0,1.4434505701065063,1.4434562921524048,1.3902639750540402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4870.224609375,0.0,128.27406311035156,1895.4371337890625,0.0,1217.1866455078125,0.3949330449104309,1.0,0.0,3.0,1.0,0.0
12391200,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83404541015625,0.8250954151153564,0.2940298914909363,0.265870600938797,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.833984375,0.8771304488182068,0.3561434745788574,0.3383568227291107,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340148925781,0.8401904702186584,0.3116226494312286,0.2191636711359024,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340148925781,0.8447558283805847,0.3171606659889221,0.3018516600131988,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8340759277344,0.7983049154281616,0.2650862634181976,1.200468897819519,287.8338928222656,286.9339904785156,292.54998779296875,289.78375244140625,292.548828125,297.29931640625,287.8335266113281,1.0,0.6178513169288635,1.0,1.0,0.0,1.0,-3.489309549331665,3.4893009662628174,8.480386895826086e-06,2.159846544265747,0.6486313343048096,0.6486313343048096,0.0,118.26325988769533,132.0,22699.927734375,-0.0,3135.06201171875,1.0,283.1499938964844,286.85028076171875,292.8261413574219,294.3541564941406,293.1499938964844,293.1499938964844,283.1499938964844,16871.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508621573448181,1.0,0.0,0.0,1.4682304859161377,1.4682363271713257,1.4384072244411072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4890.82080078125,0.0,133.03701782226562,1895.4371337890625,0.0,1246.66162109375,0.3996796607971191,1.0,0.0,3.0,1.0,0.0
12391260,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8266906738281,0.8193746209144592,0.2950147092342376,0.2668872475624084,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8265991210937,0.8705031275749207,0.3573136925697326,0.3395910859107971,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.833958089351654,0.3122008442878723,0.2196785509586334,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.8385802507400513,0.3179269134998321,0.3027267456054687,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267517089844,0.7915632128715515,0.2652992010116577,1.20214581489563,287.82647705078125,286.8887939453125,292.5864562988281,289.8013000488281,292.5852966308594,297.2978820800781,287.825927734375,1.0,0.6204407811164856,1.0,1.0,0.0,1.0,-3.497270345687866,3.4972617626190186,8.519295079167932e-06,2.164851427078247,0.6552624702453613,0.6552624702453613,0.0,122.06761932373048,132.0,23014.533203125,-0.0,3176.1123046875,1.0,283.1499938964844,286.83709716796875,292.84503173828125,294.391845703125,293.1499938964844,293.1499938964844,283.1499938964844,16807.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553041338920593,1.0,0.0,0.0,1.4941734075546265,1.494179368019104,1.489688372657838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4911.91796875,0.0,138.1758270263672,1895.4371337890625,0.0,1277.4676513671875,0.4046942293643951,1.0,0.0,3.0,1.0,0.0
12391320,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8174133300781,0.8187870383262634,0.2960302829742431,0.2678107619285583,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173217773437,0.8698111176490784,0.3585142195224762,0.3407367467880249,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173828125,0.8329639434814453,0.3127634823322296,0.2200984060764312,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173522949219,0.8377169966697693,0.3186752498149872,0.303471028804779,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8174743652344,0.7902489900588989,0.2655011713504791,1.203221321105957,287.8171691894531,286.8433837890625,292.6230773925781,289.8189392089844,292.6219177246094,297.2967224121094,287.8164978027344,1.0,0.6217227578163147,1.0,1.0,0.0,1.0,-3.503735065460205,3.5037264823913574,8.55083726492012e-06,2.168861150741577,0.662115752696991,0.662115752696991,0.0,123.06912994384766,120.0,23333.8671875,-0.0,3197.09326171875,1.0,283.1499938964844,286.8221740722656,292.8638916015625,294.42987060546875,293.1499938964844,293.1499938964844,283.1499938964844,16744.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598625183105469,1.0,0.0,0.0,1.521217703819275,1.5212236642837524,1.5441024459050825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4933.27001953125,0.0,143.70419311523438,1895.4371337890625,0.0,1309.5457763671875,0.4099707305431366,1.0,0.0,3.0,1.0,0.0
