time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391380,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.821384608745575,0.2970719635486603,0.2686948180198669,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067321777344,0.8727539777755737,0.3597412407398224,0.3418401777744293,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.8351596593856812,0.3133164346218109,0.2204578965902328,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8067932128906,0.8400855660438538,0.319411426782608,0.3041313290596008,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.7922577857971191,0.2656979262828827,1.2039309740066528,287.8065795898437,286.7978210449219,292.6598205566406,289.836669921875,292.6586608886719,297.2958374023437,287.80584716796875,1.0,0.6219652891159058,1.0,1.0,0.0,1.0,-3.5093255043029785,3.509316921234131,8.578129381930921e-06,2.172313928604126,0.669192373752594,0.669192373752594,0.0,122.27735137939452,120.0,23659.01953125,-0.0,3205.361328125,1.0,283.1499938964844,286.8060607910156,292.882568359375,294.4680480957031,293.1499938964844,293.1499938964844,283.1499938964844,16681.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645016670227051,1.0,0.0,0.0,1.5493464469909668,1.5493526458740234,1.6017344250940369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4954.96484375,0.0,149.64141845703125,1895.4371337890625,0.0,1342.6658935546875,0.4155076444149017,1.0,0.0,3.0,1.0,0.0
12391440,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.79522705078125,0.8264220952987671,0.2981300354003906,0.2695484757423401,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79510498046875,0.8785635232925415,0.3609885275363922,0.3429137766361236,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951965332031,0.8398600220680237,0.3138628304004669,0.2207737863063812,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951965332031,0.8450040817260742,0.3201386928558349,0.3047303259372711,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953186035156,0.7968496680259705,0.2658917903900146,1.2043782472610474,287.7949523925781,286.7520751953125,292.6967163085937,289.8544921875,292.695556640625,297.295166015625,287.79412841796875,1.0,0.6214442849159241,1.0,1.0,0.0,1.0,-3.514285087585449,3.5142765045166016,8.602350135333836e-06,2.1753644943237305,0.6764861941337585,0.6764861941337585,0.0,120.16017150878906,108.0,23989.84765625,-0.0,3204.225341796875,1.0,283.1499938964844,286.78887939453125,292.9010925292969,294.50634765625,293.1499938964844,293.1499938964844,283.1499938964844,16620.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691953539848328,1.0,0.0,0.0,1.5785202980041504,1.5785266160964966,1.662622963749527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4977.01220703125,0.0,156.00364685058594,1895.4371337890625,0.0,1376.6497802734375,0.4212990701198578,1.0,0.0,3.0,1.0,0.0
12391500,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826843261719,0.8336134552955627,0.2991986572742462,0.2703766524791717,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7825622558594,0.8869540095329285,0.362252414226532,0.3439652025699615,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826538085937,0.8468377590179443,0.3144035041332245,0.2210559695959091,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826538085937,0.8522542715072632,0.3208580911159515,0.3052815496921539,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78277587890625,0.8037094473838806,0.2660834491252899,1.2046252489089966,287.7823791503906,286.7061462402344,292.7337341308594,289.8724060058594,292.7325744628906,297.294677734375,287.7815246582031,1.0,0.6203346252441406,1.0,1.0,0.0,1.0,-3.518758535385132,3.518749952316284,8.624202564533334e-06,2.178105592727661,0.6839984655380249,0.6839984655380249,0.0,117.01934814453124,108.0,24326.296875,-0.0,3195.7978515625,1.0,283.1499938964844,286.7707824707031,292.9194641113281,294.5448303222656,293.1499938964844,293.1499938964844,283.1499938964844,16559.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739277243614197,1.0,0.0,0.0,1.6087334156036377,1.608739733695984,1.7268776275614073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4999.4287109375,0.0,162.81610107421875,1895.4371337890625,0.0,1411.385986328125,0.4273461699485779,1.0,0.0,3.0,1.0,0.0
12391560,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7693786621094,0.842827558517456,0.3002725541591644,0.2711847722530365,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7692565917969,0.8976795077323914,0.3635291457176208,0.3450018465518951,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76934814453125,0.8559665083885193,0.3149385750293731,0.2213133722543716,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76934814453125,0.8617067933082581,0.3215700685977936,0.3057973682880401,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7694702148437,0.8123767375946045,0.2662728428840637,1.2047280073165894,287.7690734863281,286.6600952148437,292.7709045410156,289.890380859375,292.76971435546875,297.2942810058594,287.76812744140625,1.0,0.618804395198822,1.0,1.0,0.0,1.0,-3.522879123687744,3.5228705406188965,8.644336958241183e-06,2.180621862411499,0.691721498966217,0.691721498966217,0.0,113.14856719970705,96.0,24667.900390625,-0.0,3182.131591796875,1.0,283.1499938964844,286.7519226074219,292.9377746582031,294.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,16500.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786845326423645,1.0,0.0,0.0,1.639928698539734,1.6399351358413696,1.7944995533980548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5022.20947265625,0.0,170.09266662597656,1895.4371337890625,0.0,1446.7679443359375,0.4336389601230621,1.0,0.0,3.0,1.0,0.0
12391620,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.8542439341545105,0.3013482391834259,0.2719758450984955,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552795410156,0.9110851287841796,0.3648163080215454,0.346028208732605,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8673784732818604,0.3154673874378204,0.2215509712696075,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7553405761719,0.8734772205352783,0.3222742080688476,0.3062847852706909,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554931640625,0.8224700093269348,0.2664593756198883,1.2047189474105835,287.75506591796875,286.6138610839844,292.80816650390625,289.9084167480469,292.8070068359375,297.2939758300781,287.75408935546875,1.0,0.616957426071167,1.0,1.0,0.0,1.0,-3.5267226696014404,3.5267140865325928,8.663124390295707e-06,2.182961940765381,0.6996545195579529,0.6996545195579529,0.0,108.73157501220705,96.0,25014.333984375,-0.0,3164.497314453125,1.0,283.1499938964844,286.7323608398437,292.9560241699219,294.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,16442.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834577322006226,1.0,0.0,0.0,1.6720812320709229,1.6720879077911377,1.8655553901680832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5045.35498046875,0.0,177.8556365966797,1895.4371337890625,0.0,1482.730224609375,0.4401739835739136,1.0,0.0,3.0,1.0,0.0
12391680,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408447265625,0.8681548833847046,0.302422821521759,0.2727527022361755,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.74072265625,0.9284221529960632,0.3661117553710937,0.3470480442047119,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408142089844,0.8812797665596008,0.3159891664981842,0.2217727303504943,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.8877393007278442,0.3229700326919555,0.3067494034767151,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.8343212008476257,0.2666422426700592,1.2046229839324951,287.7405090332031,286.5674743652344,292.8455810546875,289.926513671875,292.8443908691406,297.293701171875,287.739501953125,1.0,0.6148802042007446,1.0,1.0,0.0,1.0,-3.53035044670105,3.530341625213623,8.680863174959086e-06,2.185165405273437,0.7077929973602295,0.7077929973602295,0.0,103.92202758789062,84.0,25365.056640625,-0.0,3143.95361328125,1.0,283.1499938964844,286.71221923828125,292.9742736816406,294.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,16385.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882403492927551,1.0,0.0,0.0,1.7051392793655396,1.7051459550857544,1.9400508222133802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5068.84765625,0.0,186.1210327148437,1895.4371337890625,0.0,1519.2125244140625,0.4469417631626129,1.0,0.0,3.0,1.0,0.0
12391740,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72576904296875,0.8850371241569519,0.3034944534301758,0.2735164761543274,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72564697265625,0.9488888382911682,0.3674144148826599,0.3480633497238159,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7257385253906,0.8980470299720764,0.31650310754776,0.2219804525375366,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7257385253906,0.9048536419868468,0.3236567080020904,0.3071937561035156,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.72589111328125,0.8486675024032593,0.2668206691741943,1.2044522762298584,287.7254333496094,286.5209655761719,292.8830871582031,289.9447021484375,292.8819274902344,297.2934875488281,287.7243957519531,1.0,0.6126184463500977,1.0,1.0,0.0,1.0,-3.533790111541748,3.5337815284729004,8.697689736436587e-06,2.187249660491944,0.7161405682563782,0.7161405682563782,0.0,98.80290222167967,84.0,25719.779296875,-0.0,3121.06201171875,1.0,283.1499938964844,286.6915588378906,292.9925537109375,294.7010192871094,293.1499938964844,293.1499938964844,283.1499938964844,16330.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693028450012207,1.0,0.0,0.0,1.7390916347503662,1.7390985488891602,2.0180799253921577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5092.6796875,0.0,194.91639709472656,1895.4371337890625,0.0,1556.1751708984375,0.453941285610199,1.0,0.0,3.0,1.0,0.0
12391800,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.9053366780281068,0.3045611679553985,0.2742689251899719,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7101745605469,0.9709622263908386,0.3687226474285126,0.3490763306617737,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71026611328125,0.919185996055603,0.3170086443424225,0.2221765518188476,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71026611328125,0.9272169470787048,0.3243338763713836,0.3076212704181671,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7104187011719,0.8663597106933594,0.266993910074234,1.204221248626709,287.7099609375,286.47430419921875,292.92071533203125,289.96295166015625,292.9195556640625,297.2932434082031,287.7088928222656,1.0,0.6102274656295776,1.0,1.0,0.0,1.0,-3.537078380584717,3.53706955909729,8.713780516700353e-06,2.1892385482788086,0.7246902585029602,0.7246902585029602,0.0,93.47286987304688,72.0,26077.748046875,-0.0,3096.49951171875,1.0,283.1499938964844,286.67047119140625,293.01080322265625,294.7406311035156,293.1499938964844,293.1499938964844,283.1499938964844,16277.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978150606155396,1.0,0.0,0.0,1.7738609313964844,1.773867964744568,2.099580456160766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5116.814453125,0.0,204.25119018554688,1895.4371337890625,0.0,1593.5528564453125,0.461156964302063,1.0,0.0,3.0,1.0,0.0
12391860,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944580078125,0.932411015033722,0.3056216537952423,0.2750101685523987,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.9930488467216492,0.3700363039970398,0.3500880897045135,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944274902344,0.9463594555854796,0.3175048828125,0.2223615795373916,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.9543629884719848,0.3250005841255188,0.3080326914787292,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.694580078125,0.8885027766227722,0.267161101102829,1.2039341926574707,287.694091796875,286.427490234375,292.9584655761719,289.9812316894531,292.957275390625,297.29302978515625,287.6929931640625,1.0,0.6077273488044739,1.0,1.0,0.0,1.0,-3.5402088165283203,3.5402002334594727,8.729109140404034e-06,2.191129446029663,0.7334517240524292,0.7334517240524292,0.0,87.97313690185547,72.0,26438.767578125,-0.0,3070.51318359375,1.0,283.1499938964844,286.64898681640625,293.029052734375,294.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,16226.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025958895683289,1.0,0.0,0.0,1.809455394744873,1.809462666511536,2.184686849204809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5141.24853515625,0.0,214.15963745117188,1895.4371337890625,0.0,1631.299560546875,0.4685914218425751,1.0,0.0,3.0,1.0,0.0
12391920,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754150390625,0.9511882066726683,0.3066439032554626,0.2758244276046753,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.9990000128746032,0.3715809285640716,0.3427904844284057,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753845214844,0.9637105464935304,0.3179621994495392,0.2226019650697708,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67535400390625,0.9712123870849608,0.3256279528141022,0.3085182309150696,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.9037915468215942,0.2672935128211975,1.2040163278579712,287.67486572265625,286.3805847167969,292.9963073730469,289.99957275390625,292.9951171875,297.29327392578125,287.6729736328125,1.0,0.6044555902481079,1.0,1.0,0.0,1.0,-3.531778573989868,3.5317699909210205,8.688273737789132e-06,2.186224460601806,0.7423632144927979,0.7423632144927979,0.0,84.45915985107422,92.0,26768.046875,-0.0,3029.84716796875,1.0,283.1499938964844,286.6249084472656,293.0472412109375,294.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,16179.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073562145233154,1.0,0.0,0.0,1.845722198486328,1.8457294702529907,2.2731391879915466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5164.8857421875,0.0,224.632553100586,1895.4371337890625,0.0,1669.2835693359375,0.4762134253978729,1.0,0.0,3.0,1.0,0.0
12391980,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545715332031,0.9536672234535216,0.3076450228691101,0.2767145335674286,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544189453125,0.9990000128746032,0.3736878931522369,0.3414483666419983,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.654541015625,0.9654335379600524,0.3184029459953308,0.2229029834270477,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.9730035066604614,0.3262408971786499,0.3090867698192596,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.9051712155342102,0.2674210965633392,1.2045243978500366,287.6542053222656,286.3335266113281,293.03424072265625,290.0179443359375,293.0330505371094,297.2961730957031,287.6531677246094,1.0,0.6052120923995972,1.0,1.0,0.0,1.0,-3.5331130027771,3.533104419708252,8.693798918102402e-06,2.186577320098877,0.7514241337776184,0.7514241337776184,0.0,84.23075103759766,92.0,27122.244140625,-0.0,3031.577880859375,1.0,283.1499938964844,286.599853515625,293.064697265625,294.8577880859375,293.1499938964844,293.1499938964844,283.1499938964844,16138.8212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119917273521423,1.0,0.0,0.0,1.8824965953826904,1.8825042247772217,2.364622417871943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5188.01611328125,0.0,235.66030883789065,1895.4371337890625,0.0,1706.6444091796875,0.4839957356452942,1.0,0.0,3.0,1.0,0.0
12392040,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6414794921875,0.9495404958724976,0.3086499571800232,0.2776463031768799,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413879394531,0.9990000128746032,0.3754967153072357,0.3466843068599701,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6414489746094,0.9609143733978271,0.318841278553009,0.2232365608215332,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.9688567519187928,0.32685187458992,0.3097006678581238,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415405273437,0.900611400604248,0.2675555348396301,1.205290675163269,287.6412353515625,286.2863464355469,293.0722961425781,290.036376953125,293.07110595703125,297.2978820800781,287.6405944824219,1.0,0.607871949672699,1.0,1.0,0.0,1.0,-3.544919490814209,3.5449106693267822,8.75163186719874e-06,2.1937179565429688,0.7607956528663635,0.7607956528663635,0.0,85.5413818359375,112.0,27514.779296875,-0.0,3066.694091796875,1.0,283.1499938964844,286.5803527832031,293.0823974609375,294.8971252441406,293.1499938964844,293.1499938964844,283.1499938964844,16095.7880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165483832359314,1.0,0.0,0.0,1.9199703931808472,1.919978141784668,2.45970170453802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5213.9765625,0.0,247.2924194335937,1895.4371337890625,0.0,1743.7164306640625,0.4919594228267669,1.0,0.0,3.0,1.0,0.0
12392100,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6327514648437,0.9396905303001404,0.3096639513969421,0.278625339269638,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6326904296875,0.9990085363388062,0.3766703307628631,0.356215089559555,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6327514648437,0.950805127620697,0.3192768692970276,0.2235995382070541,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6327209472656,0.9593299031257628,0.327459305524826,0.3103541731834411,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.8912577033042908,0.2676904499530792,1.206276535987854,287.6325988769531,286.23907470703125,293.11041259765625,290.0548400878906,293.1092224121094,297.2967529296875,287.6322631835937,1.0,0.6121849417686462,1.0,1.0,0.0,1.0,-3.5636563301086426,3.563647508621216,8.844295734888874e-06,2.2052700519561768,0.7704716920852661,0.7704716920852661,0.0,88.17542266845703,112.0,27934.560546875,-0.0,3126.260009765625,1.0,283.1499938964844,286.5640869140625,293.1012268066406,294.93927001953125,293.1499938964844,293.1499938964844,283.1499938964844,16052.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211949229240417,1.0,0.0,0.0,1.9581423997879028,1.9581503868103027,2.558479650360823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5242.08056640625,0.0,259.5673217773437,1895.4371337890625,0.0,1781.864013671875,0.5001070499420166,1.0,0.0,3.0,1.0,0.0
12392160,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.9110466837882996,0.3106331527233124,0.2797496914863586,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62127685546875,0.9775411486625672,0.3775442540645599,0.3575695753097534,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6213684082031,0.921311855316162,0.3196645081043243,0.2240701913833618,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6213684082031,0.9304376244544984,0.3280187547206878,0.311152845621109,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6215209960937,0.8665270209312439,0.2677757740020752,1.2079529762268066,287.62109375,286.19171142578125,293.14862060546875,290.0733337402344,293.1474304199219,297.2935485839844,287.6202087402344,1.0,0.6168480515480042,1.0,1.0,0.0,1.0,-3.571798801422119,3.5717897415161133,8.885257557267323e-06,2.210533618927002,0.7803648710250854,0.7803648710250854,0.0,94.71663665771484,132.0,28323.5390625,-0.0,3185.197021484375,1.0,283.1499938964844,286.5456237792969,293.12091064453125,294.9830017089844,293.1499938964844,293.1499938964844,283.1499938964844,16011.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726008415222168,1.0,0.0,0.0,1.9969236850738523,1.996931791305542,2.660825089151331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5269.7734375,0.0,272.50250244140625,1895.4371337890625,0.0,1821.7374267578125,0.5084241032600403,1.0,0.0,3.0,1.0,0.0
12392220,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076965332031,0.8864343166351318,0.3115580081939697,0.2808685004711151,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075744628906,0.9518019556999208,0.3785543441772461,0.3587505519390106,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076965332031,0.8948249220848083,0.3200113475322723,0.224537193775177,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.607666015625,0.9027902483940125,0.3285389244556427,0.3119474947452545,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078186035156,0.8438999056816101,0.2678225338459015,1.2096080780029297,287.6073913574219,286.14422607421875,293.1869201660156,290.09185791015625,293.18572998046875,297.2909240722656,287.6065368652344,1.0,0.6219902634620667,1.0,1.0,0.0,1.0,-3.5795719623565674,3.5795631408691406,8.9240274974145e-06,2.2153687477111816,0.7904588580131531,0.7904588580131531,0.0,102.22586822509766,132.0,28710.140625,-0.0,3249.4794921875,1.0,283.1499938964844,286.52557373046875,293.14019775390625,295.0259094238281,293.1499938964844,293.1499938964844,283.1499938964844,15977.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308857440948486,1.0,0.0,0.0,2.036128282546997,2.0361366271972656,2.766327611425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5296.7431640625,0.0,286.0769348144531,1895.4371337890625,0.0,1862.4962158203125,0.5168775916099548,1.0,0.0,3.0,1.0,0.0
12392280,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59423828125,0.864772379398346,0.3124450743198395,0.2819767892360687,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5940856933594,0.9254696369171144,0.3796465396881103,0.3600523173809051,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5942077636719,0.872211217880249,0.3203236758708954,0.2249983251094818,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941772460937,0.8800025582313538,0.3290250599384308,0.3127351105213165,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.8241400122642517,0.2678369283676147,1.2112351655960083,287.59393310546875,286.0966186523437,293.2253112792969,290.11041259765625,293.22412109375,297.28863525390625,287.59307861328125,1.0,0.627471387386322,1.0,1.0,0.0,1.0,-3.5874392986297607,3.587430238723755,8.963360414782073e-06,2.220265865325928,0.8007820248603821,0.8007820248603821,0.0,110.43181610107422,152.0,29097.93359375,-0.0,3318.536376953125,1.0,283.1499938964844,286.5057678222656,293.1589050292969,295.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,15947.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357431650161743,1.0,0.0,0.0,2.075701236724853,2.075709819793701,2.874902236271737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5323.77099609375,0.0,300.28875732421875,1895.4371337890625,0.0,1903.4326171875,0.5254501104354858,1.0,0.0,3.0,1.0,0.0
12392340,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.8460365533828735,0.3132975399494171,0.2830726504325866,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807189941406,0.9025028347969056,0.3807887732982635,0.3614402413368225,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.8525139689445496,0.3206047415733337,0.2254521250724792,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.580810546875,0.859992265701294,0.3294797539710998,0.3135130405426025,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.80586838722229,0.2678217589855194,1.2128238677978516,287.58056640625,286.0489501953125,293.26373291015625,290.1289978027344,293.2625732421875,297.2865600585937,287.5796813964844,1.0,0.6332006454467773,1.0,1.0,0.0,1.0,-3.5953288078308105,3.595319986343384,9.002903425425757e-06,2.225182056427002,0.8113389015197754,0.8113389015197754,0.0,119.1859359741211,152.0,29503.353515625,-0.0,3391.3134765625,1.0,283.1499938964844,286.4882202148437,293.17730712890625,295.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,15922.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405635714530945,1.0,0.0,0.0,2.1155753135681152,2.115583896636963,2.9864162343073986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5351.890625,0.0,315.1385803222656,1895.4371337890625,0.0,1944.3851318359373,0.534125566482544,1.0,0.0,3.0,1.0,0.0
12392400,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673522949219,0.8299580812454224,0.3141185641288757,0.2841542959213257,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672302246094,0.8838341236114502,0.3819537758827209,0.3628754317760467,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673217773437,0.8356336951255798,0.3208582401275635,0.2258972972631454,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672912597656,0.8428140878677368,0.3299062252044678,0.3142788112163543,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.7884804010391235,0.26778045296669,1.2143638134002686,287.5670471191406,286.0011901855469,293.3022766113281,290.1475830078125,293.30108642578125,297.2845458984375,287.5661926269531,1.0,0.6390831470489502,1.0,1.0,0.0,1.0,-3.60316014289856,3.6031510829925537,9.042249075719155e-06,2.2300658226013184,0.8221203684806824,0.8221203684806824,0.0,128.32916259765625,140.0,29909.84765625,-0.0,3466.6572265625,1.0,283.1499938964844,286.4712219238281,293.19580078125,295.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,15903.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745380163192749,1.0,0.0,0.0,2.1556246280670166,2.1556336879730225,3.100556682511524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5380.2978515625,0.0,330.6023254394531,1895.4371337890625,0.0,1985.6181640625,0.5428760051727295,1.0,0.0,3.0,1.0,0.0
12392460,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.8245274424552917,0.3149154782295227,0.2850114107131958,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530700683594,0.8776198625564575,0.3831317126750946,0.3641185760498047,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531921386719,0.8296854496002197,0.3210895657539367,0.2261702269315719,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531921386719,0.8368749618530273,0.3303083479404449,0.3148102462291717,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533447265625,0.7820879220962524,0.2677169144153595,1.2148011922836304,287.5528869628906,285.9533386230469,293.3408508300781,290.16619873046875,293.33966064453125,297.2825927734375,287.5519104003906,1.0,0.6411806344985962,1.0,1.0,0.0,1.0,-3.608153820037842,3.608144760131836,9.067507562576791e-06,2.2332353591918945,0.8331220149993896,0.8331220149993896,0.0,132.10450744628906,140.0,30305.337890625,-0.0,3502.196533203125,1.0,283.1499938964844,286.45379638671875,293.2142333984375,295.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,15889.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501779198646545,1.0,0.0,0.0,2.195745944976806,2.195755243301392,3.2170484587368264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5408.3818359375,0.0,346.6571655273437,1895.4371337890625,0.0,2026.9906005859373,0.5516800880432129,1.0,0.0,3.0,1.0,0.0
12392520,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382385253906,0.8238341808319092,0.3157103061676025,0.2857530415058136,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381164550781,0.8769793510437012,0.3843302130699157,0.3652672469615936,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382385253906,0.8285287022590637,0.3213187754154205,0.2263536304235458,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382080078125,0.835825502872467,0.3307043015956878,0.31521737575531,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53839111328125,0.7806430459022522,0.2676502764225006,1.2146600484848022,287.5379333496094,285.9054260253906,293.3794860839844,290.184814453125,293.3782958984375,297.2808837890625,287.53692626953125,1.0,0.6419945955276489,1.0,1.0,0.0,1.0,-3.611661672592163,3.611652612686157,9.085163583222313e-06,2.2354140281677246,0.8443346619606018,0.8443346619606018,0.0,133.0309600830078,128.0,30692.064453125,-0.0,3516.578125,1.0,283.1499938964844,286.4359436035156,293.2322998046875,295.23748779296875,293.1499938964844,293.1499938964844,283.1499938964844,15882.6005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549054622650146,1.0,0.0,0.0,2.2358052730560303,2.2358145713806152,3.3355027539982984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5435.88671875,0.0,363.2641906738281,1895.4371337890625,0.0,2068.038818359375,0.5605096220970154,1.0,0.0,3.0,1.0,0.0
12392580,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232238769531,0.8260496258735657,0.3165071308612823,0.2864279150962829,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230712890625,0.8797473311424255,0.3855491578578949,0.3663648664951324,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.8302967548370361,0.3215518891811371,0.2264858335256576,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.523193359375,0.8377482891082764,0.3311003148555755,0.3155514597892761,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5233459472656,0.7822136878967285,0.2675875425338745,1.2141878604888916,287.5228881835937,285.8574523925781,293.4181823730469,290.20343017578125,293.4169921875,297.2794189453125,287.5219116210937,1.0,0.6417931914329529,1.0,1.0,0.0,1.0,-3.614324331283569,3.614315271377564,9.098540431295987e-06,2.237051725387573,0.8557683229446411,0.8557683229446411,0.0,132.1444549560547,128.0,31071.63671875,-0.0,3517.69775390625,1.0,283.1499938964844,286.41815185546875,293.25,295.2783508300781,293.1499938964844,293.1499938964844,283.1499938964844,15881.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595167756080627,1.0,0.0,0.0,2.2757015228271484,2.275711297988892,3.455604371538357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5462.9931640625,0.0,380.3872680664063,1895.4371337890625,0.0,2108.335693359375,0.569338858127594,1.0,0.0,3.0,1.0,0.0
12392640,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5083923339844,0.8305025696754456,0.3173065185546875,0.287055641412735,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5082397460937,0.8851707577705383,0.3867872357368469,0.3674291670322418,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.50836181640625,0.8343256711959839,0.3217913806438446,0.2265833467245102,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50836181640625,0.8419850468635559,0.3314992487430572,0.3158351480960846,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5085144042969,0.7861155867576599,0.2675319612026214,1.2134944200515747,287.508056640625,285.8094177246094,293.4569396972656,290.2220458984375,293.45574951171875,297.27813720703125,287.507080078125,1.0,0.6408537030220032,1.0,1.0,0.0,1.0,-3.616417407989502,3.616408348083496,9.109030543186236e-06,2.2383244037628174,0.8674249649047852,0.8674249649047852,0.0,129.92613220214844,116.0,31444.23046875,-0.0,3509.180908203125,1.0,283.1499938964844,286.40057373046875,293.2673645019531,295.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,15886.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639896869659424,1.0,0.0,0.0,2.3153269290924072,2.315336942672729,3.576992639864329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5489.736328125,0.0,397.9827575683594,1895.4371337890625,0.0,2147.656982421875,0.5781410336494446,1.0,0.0,3.0,1.0,0.0
12392700,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.8369361162185669,0.3181080222129822,0.2876474559307098,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.892945408821106,0.3880438506603241,0.3684713542461395,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.8403652906417847,0.322038471698761,0.2266561836004257,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938659667969,0.8483023047447205,0.3319026231765747,0.316082239151001,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.7920653820037842,0.2674853801727295,1.212647557258606,287.4935913085937,285.76129150390625,293.4957275390625,290.2406616210937,293.4945373535156,297.27703857421875,287.4926452636719,1.0,0.6393491625785828,1.0,1.0,0.0,1.0,-3.618109703063965,3.61810040473938,9.117484296439216e-06,2.239339590072632,0.8793146014213562,0.8793146014213562,0.0,126.67991638183594,116.0,31809.828125,-0.0,3493.309814453125,1.0,283.1499938964844,286.38336181640625,293.2845764160156,295.3578491210937,293.1499938964844,293.1499938964844,283.1499938964844,15898.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683109641075134,1.0,0.0,0.0,2.3545846939086914,2.3545949459075928,3.69932109833826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5516.14111328125,0.0,416.0047607421875,1895.4371337890625,0.0,2185.854248046875,0.5868915319442749,1.0,0.0,3.0,1.0,0.0
12392760,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799194335937,0.8451959490776062,0.3189104199409485,0.2882135212421417,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.47979736328125,0.9027950763702391,0.3893173933029175,0.3695015013217926,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799194335937,0.8482542037963867,0.3222933113574981,0.2267132550477981,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798889160156,0.8565417528152466,0.332311064004898,0.3163052797317505,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4800720214844,0.7998119592666626,0.2674483954906463,1.2117068767547607,287.4796447753906,285.713134765625,293.5345764160156,290.2592468261719,293.53338623046875,297.2760925292969,287.4787292480469,1.0,0.6374457478523254,1.0,1.0,0.0,1.0,-3.619550704956055,3.6195414066314697,9.124661119130906e-06,2.2401928901672363,0.8914387226104736,0.8914387226104736,0.0,122.70166778564452,104.0,32168.333984375,-0.0,3472.27734375,1.0,283.1499938964844,286.3666381835937,293.3017272949219,295.396728515625,293.1499938964844,293.1499938964844,283.1499938964844,15915.8212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724806070327759,1.0,0.0,0.0,2.3933660984039307,2.393376588821411,3.82218445338367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5542.220703125,0.0,434.39654541015625,1895.4371337890625,0.0,2222.89794921875,0.5955636501312256,1.0,0.0,3.0,1.0,0.0
12392820,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4665832519531,0.8553596138954163,0.3197125196456909,0.2887598276138305,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664611816406,0.9153981804847716,0.3906068503856659,0.370525985956192,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.466552734375,0.8580532073974609,0.3225558400154114,0.2267601490020752,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.466552734375,0.8667502403259277,0.3327247202396393,0.3165121376514435,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4667053222656,0.8092122077941895,0.2674211263656616,1.2107094526290894,287.46630859375,285.6649169921875,293.5734558105469,290.2778625488281,293.572265625,297.2752990722656,287.4654235839844,1.0,0.635250985622406,1.0,1.0,0.0,1.0,-3.620833396911621,3.6208243370056152,9.131032129516823e-06,2.240943431854248,0.9038029313087464,0.9038029313087464,0.0,118.18464660644533,104.0,32519.5625,-0.0,3447.506591796875,1.0,283.1499938964844,286.3504638671875,293.31884765625,295.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,15939.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765011191368103,1.0,0.0,0.0,2.431567668914795,2.4315783977508545,3.945173148167669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5567.97314453125,0.0,453.0966796875,1895.4371337890625,0.0,2258.783203125,0.6041316390037537,1.0,0.0,3.0,1.0,0.0
12392880,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45391845703125,0.8676019906997681,0.3205133080482483,0.2892910838127136,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.45379638671875,0.9311184287071228,0.3919107913970947,0.3715494275093078,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45391845703125,0.8699169754981995,0.3228256702423095,0.2268010228872299,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8790492415428162,0.3331435024738312,0.3167086541652679,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540405273437,0.8197522163391113,0.2674031853675842,1.2096823453903198,287.4536437988281,285.6166687011719,293.61236572265625,290.2964172363281,293.6111755371094,297.27459716796875,287.45281982421875,1.0,0.6328495740890503,1.0,1.0,0.0,1.0,-3.622025966644287,3.622016906738281,9.136943845078347e-06,2.2416350841522217,0.9164056181907654,0.9164056181907654,0.0,113.28165435791016,92.0,32863.3203125,-0.0,3420.108642578125,1.0,283.1499938964844,286.3349304199219,293.3359680175781,295.4730529785156,293.1499938964844,293.1499938964844,283.1499938964844,15969.5537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780380368232727,1.0,0.0,0.0,2.4690937995910645,2.469104766845703,4.067883878633438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5593.3837890625,0.0,472.0425109863281,1895.4371337890625,0.0,2293.555908203125,0.6155719757080078,1.0,0.0,3.0,1.0,0.0
12392940,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42926025390625,0.8821877837181091,0.3212833702564239,0.2898012995719909,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290466308594,0.9491545557975768,0.3932052254676819,0.3725676238536834,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292297363281,0.884097158908844,0.3230799734592438,0.2268333584070205,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.42919921875,0.8936431407928467,0.3335471451282501,0.3168923854827881,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4294738769531,0.8317531943321228,0.2673777341842651,1.2086189985275269,287.4288024902344,285.5683898925781,293.6513061523437,290.31500244140625,293.6501159667969,297.27374267578125,287.42742919921875,1.0,0.6302846670150757,1.0,1.0,0.0,1.0,-3.623095989227295,3.623086929321289,9.142241651716176e-06,2.2422525882720947,0.9290422797203064,0.9290422797203064,0.0,108.09307861328124,92.0,33343.98046875,-0.0,3390.624755859375,1.0,283.1499938964844,286.3077087402344,293.3553161621094,295.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,16296.3984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844284772872925,1.0,0.0,0.0,2.5281076431274414,2.5281190872192383,4.2646607312235574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5629.251953125,0.0,504.3953857421875,1895.4371337890625,0.0,2329.99072265625,0.6267470717430115,1.0,0.0,3.0,1.0,0.0
12393000,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4102783203125,0.8992627263069153,0.3220197260379791,0.2902700901031494,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101257324219,0.9683166742324828,0.3944854736328125,0.3735627233982086,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4102783203125,0.9007375240325928,0.3233146667480469,0.2268446832895279,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4102478027344,0.9109870791435242,0.3339312970638275,0.317048579454422,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41046142578125,0.8458267450332642,0.267339676618576,1.2074614763259888,287.409912109375,285.5200500488281,293.6902770996094,290.3335266113281,293.6890869140625,297.272705078125,287.4087219238281,1.0,0.6275860071182251,1.0,1.0,0.0,1.0,-3.62385630607605,3.623847246170044,9.145976036961656e-06,2.2426774501800537,0.9419339895248412,0.9419339895248412,0.0,102.73179626464844,80.0,33736.0625,-0.0,3359.298583984375,1.0,283.1499938964844,286.2863464355469,293.3748779296875,295.5625305175781,293.1499938964844,293.1499938964844,283.1499938964844,16478.125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886226177215576,1.0,0.0,0.0,2.5747406482696533,2.5747523307800293,4.4234417373445467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.32958984375,0.0,530.5821533203125,1895.4371337890625,0.0,2367.89208984375,0.6404538154602051,1.0,0.0,3.0,1.0,0.0
12393060,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813781738281,0.920554518699646,0.3227167129516601,0.2907076179981231,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3811340332031,0.9875585436820984,0.3957459032535553,0.3745420277118683,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38134765625,0.9217129945755004,0.3235252499580383,0.2268408983945846,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813171386719,0.9333467483520508,0.3342916369438171,0.3171839118003845,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.8629056215286255,0.2672848105430603,1.206231951713562,287.380859375,285.4717102050781,293.7292785644531,290.3520202636719,293.72808837890625,297.2713928222656,287.37921142578125,1.0,0.6247825622558594,1.0,1.0,0.0,1.0,-3.624385118484497,3.624375820159912,9.148541721515356e-06,2.2429590225219727,0.9548529982566832,0.9548529982566832,0.0,97.2349853515625,80.0,34245.171875,-0.0,3326.557373046875,1.0,283.1499938964844,286.25506591796875,293.3955078125,295.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,16928.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930619120597839,1.0,0.0,0.0,2.640897512435913,2.640909671783448,4.653679184229986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5696.5283203125,0.0,570.3380126953125,1895.4371337890625,0.0,2408.168701171875,0.6534013748168945,1.0,0.0,3.0,1.0,0.0
12393120,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.9417328834533693,0.3233674764633178,0.2911424934864044,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583679199219,0.9990000128746032,0.3970524668693542,0.3716236650943756,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.9423680305480956,0.3237033188343048,0.2268460541963577,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585205078125,0.9538699984550476,0.3346190452575683,0.3173318803310394,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8793842196464539,0.2672026753425598,1.2050940990447998,287.35809326171875,285.42333984375,293.7682800292969,290.3705139160156,293.76708984375,297.2699584960937,287.3563232421875,1.0,0.6215937733650208,1.0,1.0,0.0,1.0,-3.619917631149292,3.619908332824707,9.126637451117858e-06,2.240475654602051,0.9680067300796508,0.9680067300796508,0.0,92.6335906982422,83.0,34639.296875,-0.0,3286.632080078125,1.0,283.1499938964844,286.2300720214844,293.41522216796875,295.6578063964844,293.1499938964844,293.1499938964844,283.1499938964844,17214.625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976109981536865,1.0,0.0,0.0,2.6929256916046143,2.692938327789306,4.838848894905823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5726.57080078125,0.0,602.5746459960938,1895.4371337890625,0.0,2449.603515625,0.6684605479240417,1.0,0.0,3.0,1.0,0.0
12393180,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218078613281,0.9483395218849182,0.323942095041275,0.2916467487812042,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3215637207031,0.9990000128746032,0.3988931179046631,0.3654126822948456,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218078613281,0.9484625458717346,0.3238249719142914,0.226915642619133,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32177734375,0.959857702255249,0.3348919451236725,0.3175670504570007,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221435546875,0.8842765688896179,0.2670755684375763,1.2043968439102173,287.3211975097656,285.3749389648437,293.80731201171875,290.3889465332031,293.8060913085937,297.2704772949219,287.3190612792969,1.0,0.6196401119232178,1.0,1.0,0.0,1.0,-3.6100897789001465,3.6100807189941406,9.076660717255436e-06,2.2341763973236084,0.9810930490493774,0.9810930490493774,0.0,91.09658813476562,83.0,35106.140625,-0.0,3254.08984375,1.0,283.1499938964844,286.19317626953125,293.4346618652344,295.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,17754.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022317290306091,1.0,0.0,0.0,2.763034105300904,2.763047456741333,5.094080961498548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5762.0205078125,0.0,648.7865600585938,1895.4371337890625,0.0,2491.84716796875,0.6824020147323608,1.0,0.0,3.0,1.0,0.0
