time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393240,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945861816406,0.9529700875282288,0.3244694471359253,0.292106419801712,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944030761719,0.9990000128746032,0.4010573327541351,0.3611684739589691,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945861816406,0.9526200890541076,0.32391557097435,0.2269645035266876,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945556640625,0.9639514684677124,0.3351347148418426,0.3177764117717743,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948608398437,0.8876239061355591,0.2669292688369751,1.2036293745040894,287.2940979003906,285.3265380859375,293.8463439941406,290.4073181152344,293.8451232910156,297.2724304199219,287.2924499511719,1.0,0.6182315945625305,1.0,1.0,0.0,1.0,-3.6036431789398193,3.6036341190338135,9.044093530974353e-06,2.230106830596924,0.9944201707839966,0.9944201707839966,0.0,90.07030487060547,103.0,35486.69140625,-0.0,3232.3271484375,1.0,283.1499938964844,286.16522216796875,293.4522705078125,295.7475280761719,293.1499938964844,293.1499938964844,283.1499938964844,18114.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067039251327515,1.0,0.0,0.0,2.8177649974823,2.8177785873413086,5.297889060784655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5790.14892578125,0.0,686.0869750976562,1895.4371337890625,0.0,2532.87353515625,0.6981557607650757,1.0,0.0,3.0,1.0,0.0
12393300,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.95032399892807,0.3249793350696563,0.2925949096679687,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.9990000128746032,0.4031201899051666,0.3645336031913757,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652587890625,0.9495093822479248,0.3240024745464325,0.2270451635122299,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652282714844,0.9611481428146362,0.3353734910488128,0.318028450012207,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654724121094,0.8846806883811951,0.2667879462242126,1.2031073570251465,287.2648620605469,285.27813720703125,293.8853759765625,290.4256896972656,293.8841552734375,297.274169921875,287.26373291015625,1.0,0.6199113726615906,1.0,1.0,0.0,1.0,-3.609100580215454,3.609091520309448,9.070786290976685e-06,2.233163356781006,1.0,1.0,0.0,90.87474060058594,103.0,36002.1484375,-0.0,3250.38818359375,1.0,283.1499938964844,286.1336669921875,293.4703063964844,295.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18803.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111352920532227,1.0,0.0,0.0,2.888079881668091,2.888094186782837,5.565596552514762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.53466796875,0.0,737.4024047851562,1895.4371337890625,0.0,2573.65234375,0.7122214436531067,1.0,0.0,3.0,1.0,0.0
12393360,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.253662109375,0.9424755573272704,0.3254963755607605,0.2931143641471863,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2536315917969,0.9990000128746032,0.4045233130455017,0.373365581035614,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.253662109375,0.9411851167678832,0.3241041600704193,0.2271583378314972,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.253662109375,0.9533324837684632,0.335623949766159,0.3183234930038452,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537536621094,0.8774234056472778,0.2666567862033844,1.2028120756149292,287.2535400390625,285.229736328125,293.9244079589844,290.4440002441406,293.9232177734375,297.2729797363281,287.2533264160156,1.0,0.6233212351799011,1.0,1.0,0.0,1.0,-3.623279571533203,3.623270511627197,9.141886039287783e-06,2.2417984008789062,1.0,1.0,0.0,93.04637145996094,123.0,36431.04296875,-0.0,3297.988525390625,1.0,283.1499938964844,286.1176452636719,293.4878845214844,295.8367919921875,293.1499938964844,293.1499938964844,283.1499938964844,19433.60546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815497100353241,1.0,0.0,0.0,2.9363021850585938,2.936316967010498,5.753005893893715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5858.435546875,0.0,774.9414672851562,1895.4371337890625,0.0,2613.905029296875,0.7267683744430542,1.0,0.0,3.0,1.0,0.0
12393420,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9267855286598206,0.3260207772254944,0.2937163710594177,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416381835937,0.9956294894218444,0.4051152467727661,0.3836853802204132,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.9250347018241882,0.3242215514183044,0.2273400723934173,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2416687011719,0.9376307725906372,0.3358862698078155,0.3187074363231659,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.8641364574432373,0.2665275931358337,1.2029094696044922,287.2415771484375,285.18133544921875,293.96343994140625,290.4622497558594,293.9622497558594,297.2679443359375,287.2411499023437,1.0,0.6280081868171692,1.0,1.0,0.0,1.0,-3.640526533126831,3.640517473220825,9.229986972059123e-06,2.252849578857422,1.0,1.0,0.0,97.14884185791016,123.0,36954.8984375,-0.0,3365.550537109375,1.0,283.1499938964844,286.0989990234375,293.50653076171875,295.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,20258.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199294209480286,1.0,0.0,0.0,2.997938632965088,2.997954130172729,5.997065954943537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5898.162109375,0.0,824.7741088867188,1895.4371337890625,0.0,2654.91552734375,0.7390480041503906,1.0,0.0,3.0,1.0,0.0
12393480,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318115234375,0.8988292813301086,0.3264917731285095,0.2944436967372894,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317199707031,0.9724054336547852,0.405612051486969,0.3844297528266907,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318115234375,0.8969589471817017,0.3243005871772766,0.2276278287172317,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317810058594,0.9080353379249572,0.3361086547374725,0.3192326128482818,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319030761719,0.8407812118530273,0.2663465142250061,1.2036255598068235,287.23162841796875,285.1329650878906,294.00244140625,290.4804382324219,294.0012512207031,297.26177978515625,287.2311096191406,1.0,0.6327304244041443,1.0,1.0,0.0,1.0,-3.645118474960327,3.645109176635742,9.253119060304016e-06,2.255617618560791,1.0,1.0,0.0,104.8728256225586,143.0,37305.421875,-0.0,3424.76318359375,1.0,283.1499938964844,286.0847473144531,293.5242004394531,295.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,20839.21484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242997527122498,1.0,0.0,0.0,3.040637493133545,3.0406534671783447,6.16911165707279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5925.5947265625,0.0,860.5195922851562,1895.4371337890625,0.0,2695.44873046875,0.7522756457328796,1.0,0.0,3.0,1.0,0.0
12393540,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152404785156,0.8757498860359192,0.3269189596176147,0.295155793428421,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2151184082031,0.9469963908195496,0.4063582122325897,0.3853510618209839,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152404785156,0.8736173510551453,0.3243563175201416,0.227915957570076,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152404785156,0.884243369102478,0.3363080620765686,0.3197575807571411,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.21539306640625,0.8205873370170593,0.2661386728286743,1.204303503036499,287.2149963378906,285.0845947265625,294.0414733886719,290.4985656738281,294.040283203125,297.2571105957031,287.2143249511719,1.0,0.6377578377723694,1.0,1.0,0.0,1.0,-3.649735927581787,3.649726629257202,9.276645869249478e-06,2.258505344390869,1.0,1.0,0.0,113.24553680419922,143.0,37730.1640625,-0.0,3488.3759765625,1.0,283.1499938964844,286.0641174316406,293.541015625,295.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,21624.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284786939620972,1.0,0.0,0.0,3.09743070602417,3.097447156906128,6.401717200787971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5958.55712890625,0.0,909.6444091796876,1895.4371337890625,0.0,2734.28857421875,0.7633811235427856,1.0,0.0,3.0,1.0,0.0
12393600,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2072448730469,0.8558813333511353,0.3273161351680755,0.2958463132381439,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071838378906,0.9223853349685668,0.407252550125122,0.3864634931087494,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2072448730469,0.8535710573196411,0.32439786195755,0.2282007038593292,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.20721435546875,0.8637120127677917,0.3364923000335693,0.3202781081199646,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073059082031,0.8017956018447876,0.2659138739109039,1.2049514055252075,287.2071228027344,285.0362243652344,294.0804443359375,290.5166320800781,294.0792541503906,297.2533569335937,287.2068176269531,1.0,0.6430130004882812,1.0,1.0,0.0,1.0,-3.6545472145080566,3.654537916183472,9.30118858377682e-06,2.2615132331848145,1.0,1.0,0.0,122.07219696044922,163.0,38054.75390625,-0.0,3555.468994140625,1.0,283.1499938964844,286.0521545410156,293.5563659667969,296.0070495605469,293.1499938964844,293.1499938964844,283.1499938964844,22166.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323284387588501,1.0,0.0,0.0,3.1359713077545166,3.135988235473633,6.562019052580581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5983.47265625,0.0,944.0243530273438,1895.4371337890625,0.0,2770.1318359375,0.7756072282791138,1.0,0.0,3.0,1.0,0.0
12393660,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.8389939069747925,0.3276854753494262,0.2965284585952759,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937255859375,0.9016673564910888,0.4082312881946563,0.3877014219760895,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.8365390300750732,0.3244273960590362,0.2284889966249466,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938171386719,0.8461977243423462,0.3366632759571075,0.3208018541336059,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19390869140625,0.784390389919281,0.2656760513782501,1.205607771873474,287.1936340332031,284.9879150390625,294.1194152832031,290.5346374511719,294.11822509765625,297.2501525878906,287.1931457519531,1.0,0.6484323143959045,1.0,1.0,0.0,1.0,-3.659554243087769,3.659544944763184,9.326774488727096e-06,2.2646470069885254,1.0,1.0,0.0,131.22825622558594,163.0,38456.0390625,-0.0,3625.292724609375,1.0,283.1499938964844,286.0343322753906,293.5721435546875,296.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,22923.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359558582305908,1.0,0.0,0.0,3.1890687942504883,3.189086437225342,6.786113431189733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6014.95361328125,0.0,992.7930297851562,1895.4371337890625,0.0,2803.955078125,0.7858169078826904,1.0,0.0,3.0,1.0,0.0
12393720,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.8243574500083923,0.3280343115329742,0.2971935868263244,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882629394531,0.8847047686576843,0.4092616140842438,0.3890086412429809,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.821708083152771,0.3244502544403076,0.2287752330303192,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.18829345703125,0.8311398029327393,0.3368257284164428,0.3213218748569488,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883239746094,0.7690590620040894,0.2654299139976501,1.206250786781311,287.188232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1571960449219,297.2472839355469,287.18804931640625,1.0,0.6539595127105713,1.0,1.0,0.0,1.0,-3.664608478546143,3.6645991802215576,9.35264051804552e-06,2.2678122520446777,1.0,1.0,0.0,140.64695739746094,151.0,38762.328125,-0.0,3697.071044921875,1.0,283.1499938964844,286.0246276855469,293.58740234375,296.0811462402344,293.1499938964844,293.1499938964844,283.1499938964844,23434.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839313268661499,1.0,0.0,0.0,3.2244458198547363,3.224463701248169,6.937507350812666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6038.9345703125,0.0,1026.2005615234375,1895.4371337890625,0.0,2835.2998046875,0.7972798943519592,1.0,0.0,3.0,1.0,0.0
12393780,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.8190551400184631,0.3283663988113403,0.2976407408714294,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1760559082031,0.8789191246032715,0.4103211760520935,0.3901412189006805,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.8161401152610779,0.3244689702987671,0.2289005517959594,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1761474609375,0.8256776928901672,0.3369812369346618,0.3216215670108795,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17626953125,0.763311505317688,0.2651782631874084,1.2058483362197876,287.1759948730469,284.95001220703125,294.197265625,290.5704345703125,294.19610595703125,297.2447509765625,287.1754455566406,1.0,0.6556980013847351,1.0,1.0,0.0,1.0,-3.666987895965576,3.666978359222412,9.364972356706858e-06,2.269365072250366,1.0,1.0,0.0,144.51173400878906,151.0,39131.0,-0.0,3727.3544921875,1.0,283.1499938964844,286.0080871582031,293.6034851074219,296.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,24171.0625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425186276435852,1.0,0.0,0.0,3.274702548980713,3.274720907211304,7.15545070306689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6068.8212890625,0.0,1074.9361572265625,1895.4371337890625,0.0,2865.255615234375,0.8068003058433533,1.0,0.0,3.0,1.0,0.0
12393840,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.170166015625,0.8180090188980103,0.3287067115306854,0.2979725003242492,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1701354980469,0.8781737089157104,0.4114153385162353,0.391186386346817,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.170166015625,0.8148453831672668,0.3245047628879547,0.2289440780878067,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.170166015625,0.82449871301651,0.3371489346027374,0.3218071460723877,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1701965332031,0.7618107199668884,0.2649409472942352,1.2049158811569214,287.1700744628906,284.95001220703125,294.23614501953125,290.58819580078125,294.2349853515625,297.2426147460937,287.1697998046875,1.0,0.6561605334281921,1.0,1.0,0.0,1.0,-3.66799259185791,3.667983293533325,9.370118277729487e-06,2.269992589950561,1.0,1.0,0.0,145.45188903808594,139.0,39400.1328125,-0.0,3735.821044921875,1.0,283.1499938964844,285.9984436035156,293.6189270019531,296.15234375,293.1499938964844,293.1499938964844,283.1499938964844,24659.80078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454837799072266,1.0,0.0,0.0,3.30764389038086,3.3076627254486084,7.300133688659116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6090.64453125,0.0,1107.7032470703125,1895.4371337890625,0.0,2892.99072265625,0.8176757097244263,1.0,0.0,3.0,1.0,0.0
12393900,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.8196201920509338,0.3290539383888244,0.2982470095157623,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15789794921875,0.8805363178253174,0.4125368893146515,0.3921922743320465,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1579895019531,0.8162370324134827,0.3245590329170227,0.2289493381977081,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.8259698748588562,0.3373309671878814,0.3219362199306488,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1580810546875,0.7629066705703735,0.2647220194339752,1.203725814819336,287.1578063964844,284.95001220703125,294.2749938964844,290.6058959960937,294.2738342285156,297.2408447265625,287.1573181152344,1.0,0.6556254029273987,1.0,1.0,0.0,1.0,-3.668339490890503,3.668329954147339,9.371863598062191e-06,2.270195722579956,1.0,1.0,0.0,144.5255889892578,139.0,39740.17578125,-0.0,3730.905517578125,1.0,283.1499938964844,285.9823608398437,293.63494873046875,296.1883544921875,293.1499938964844,293.1499938964844,283.1499938964844,25381.36328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848298192024231,1.0,0.0,0.0,3.355686902999878,3.3557064533233643,7.513740456488449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6118.6396484375,0.0,1156.675537109375,1895.4371337890625,0.0,2919.333740234375,0.8266582489013672,1.0,0.0,3.0,1.0,0.0
12393960,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.15252685546875,0.8232296109199524,0.3294116258621216,0.2984738349914551,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524963378906,0.8852898478507996,0.4136852324008941,0.3931660652160644,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15252685546875,0.8196436762809753,0.3246352672576904,0.2289264053106308,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.15252685546875,0.8294586539268494,0.33753103017807,0.3220237493515014,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1525573730469,0.7659969329833984,0.264524906873703,1.2023595571517944,287.1524658203125,284.95001220703125,294.3138122558594,290.6234741210937,294.3126220703125,297.2393798828125,287.1522216796875,1.0,0.6543575525283813,1.0,1.0,0.0,1.0,-3.6682088375091553,3.6681995391845694,9.371140549774282e-06,2.270090103149414,1.0,1.0,0.0,142.22816467285156,127.0,39989.69140625,-0.0,3716.173095703125,1.0,283.1499938964844,285.97344970703125,293.65045166015625,296.2201232910156,293.1499938964844,293.1499938964844,283.1499938964844,25852.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508957624435425,1.0,0.0,0.0,3.386682510375977,3.386702299118042,7.653186457901029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6139.294921875,0.0,1189.0242919921875,1895.4371337890625,0.0,2943.6611328125,0.8370637893676758,1.0,0.0,3.0,1.0,0.0
12394020,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.828468382358551,0.3297731876373291,0.2986741065979004,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410827636719,0.8920422196388245,0.4148530066013336,0.3941259086132049,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.824669361114502,0.3247290551662445,0.2288907170295715,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.8346239328384399,0.3377456963062286,0.3220903575420379,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412658691406,0.7707674503326416,0.2643473446369171,1.200910568237305,287.1410217285156,284.95001220703125,294.3525390625,290.6409912109375,294.35137939453125,297.2381286621094,287.1405639648437,1.0,0.65256667137146,1.0,1.0,0.0,1.0,-3.667851686477661,3.667842149734497,9.369240615342278e-06,2.26983642578125,1.0,1.0,0.0,138.92391967773438,127.0,40311.8515625,-0.0,3694.5537109375,1.0,283.1499938964844,285.958251953125,293.66668701171875,296.2550964355469,293.1499938964844,293.1499938964844,283.1499938964844,26564.01171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533912301063538,1.0,0.0,0.0,3.432976245880127,3.4329965114593506,7.863844189159863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6166.3056640625,0.0,1238.45361328125,1895.4371337890625,0.0,2967.043212890625,0.8456204533576965,1.0,0.0,3.0,1.0,0.0
12394080,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1364440917969,0.8351415991783142,0.3301407992839813,0.2988470792770386,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13641357421875,0.9005389213562012,0.4160408079624176,0.3950716853141784,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1364440917969,0.8310979008674622,0.3248418867588043,0.2288439124822616,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1364440917969,0.8412909507751465,0.3379765450954437,0.3221395611763,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.136474609375,0.7770329117774963,0.2641902267932892,1.199403166770935,287.1363830566406,284.95001220703125,294.3912353515625,290.65838623046875,294.3900756835937,297.23712158203125,287.1361999511719,1.0,0.6503903865814209,1.0,1.0,0.0,1.0,-3.667307615280152,3.6672983169555664,9.366371159558184e-06,2.269460201263428,1.0,1.0,0.0,134.88751220703125,115.0,40548.5,-0.0,3667.876220703125,1.0,283.1499938964844,285.9501037597656,293.6824645996094,296.2862243652344,293.1499938964844,293.1499938964844,283.1499938964844,27022.908203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557210564613342,1.0,0.0,0.0,3.4625020027160645,3.462522506713867,7.99969370746112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6186.3095703125,0.0,1270.68359375,1895.4371337890625,0.0,2988.88134765625,0.8556708693504333,1.0,0.0,3.0,1.0,0.0
12394140,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259765625,0.8432683944702148,0.3305081725120544,0.2990069389343261,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258850097656,0.9110572338104248,0.4172430336475372,0.3960162997245788,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259765625,0.8389336466789246,0.3249693214893341,0.2287957668304443,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259460449219,0.8494775295257568,0.3382198810577392,0.3221842050552368,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12603759765625,0.7847527265548706,0.2640506327152252,1.1978915929794312,287.1258239746094,284.95001220703125,294.4299011230469,290.6757202148437,294.4287109375,297.2362670898437,287.1254272460937,1.0,0.6479390263557434,1.0,1.0,0.0,1.0,-3.6667323112487793,3.6667230129241934,9.363334356748965e-06,2.269061088562012,1.0,1.0,0.0,130.3047332763672,115.0,40857.47265625,-0.0,3637.704833984375,1.0,283.1499938964844,285.9357604980469,293.69891357421875,296.32061767578125,293.1499938964844,293.1499938964844,283.1499938964844,27727.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579868078231812,1.0,0.0,0.0,3.507365465164185,3.5073866844177246,8.20833975012647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.63330078125,0.0,1320.718994140625,1895.4371337890625,0.0,3010.12548828125,0.8638784885406494,1.0,0.0,3.0,1.0,0.0
12394200,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219787597656,0.8529180884361267,0.3308773040771484,0.2991484105587005,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219482421875,0.9241907000541688,0.4184605479240417,0.3969555199146271,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219787597656,0.8482482433319092,0.3251121938228607,0.2287440448999405,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219787597656,0.8592411279678345,0.3384764194488525,0.322222352027893,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220092773437,0.7938850522041321,0.2639283835887909,1.1963731050491333,287.1219482421875,284.95001220703125,294.4684753417969,290.69293212890625,294.46728515625,297.23553466796875,287.1217956542969,1.0,0.6452856659889221,1.0,1.0,0.0,1.0,-3.6660990715026855,3.6660897731781006,9.359993782709353e-06,2.268622398376465,1.0,1.0,0.0,125.33499145507812,103.0,41084.48046875,-0.0,3604.97216796875,1.0,283.1499938964844,285.92828369140625,293.71484375,296.351318359375,293.1499938964844,293.1499938964844,283.1499938964844,28176.69921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601235747337341,1.0,0.0,0.0,3.5356481075286865,3.5356695652008057,8.341254442711943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6232.16845703125,0.0,1352.9276123046875,1895.4371337890625,0.0,3030.16357421875,0.8736283183097839,1.0,0.0,3.0,1.0,0.0
12394260,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1123352050781,0.8643162846565247,0.3312422931194305,0.2992823719978332,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122741699219,0.9394989013671876,0.4196883738040924,0.397899180650711,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11236572265625,0.8592780828475952,0.3252662420272827,0.2286957800388336,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1123352050781,0.8707807660102844,0.3387424945831299,0.3222629725933075,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124267578125,0.8044975399971008,0.2638203799724579,1.194882869720459,287.1122436523437,284.95001220703125,294.5069885253906,290.71002197265625,294.5058288574219,297.23492431640625,287.11187744140625,1.0,0.6424903869628906,1.0,1.0,0.0,1.0,-3.665515184402466,3.665505886077881,9.356903319712728e-06,2.2682135105133057,1.0,1.0,0.0,120.07244110107422,103.0,41383.08203125,-0.0,3570.542724609375,1.0,283.1499938964844,285.91473388671875,293.7313842773437,296.38525390625,293.1499938964844,293.1499938964844,283.1499938964844,28877.095703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622246384620667,1.0,0.0,0.0,3.5793216228485107,3.579343795776367,8.548595360480249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.9638671875,0.0,1403.68505859375,1895.4371337890625,0.0,3049.870849609375,0.8815449476242065,1.0,0.0,3.0,1.0,0.0
12394320,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090393066406,0.8776633143424988,0.3316056728363037,0.2994016706943512,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090087890625,0.956237018108368,0.4209279716014862,0.3988412618637085,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090393066406,0.872251033782959,0.3254326283931732,0.2286470681428909,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1090393066406,0.8842678666114807,0.3390190601348877,0.3223017454147339,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10906982421875,0.8162202835083008,0.263726532459259,1.1934059858322144,287.1090087890625,284.95001220703125,294.5454406738281,290.7270202636719,294.54425048828125,297.23443603515625,287.10888671875,1.0,0.6395899653434753,1.0,1.0,0.0,1.0,-3.6649250984191895,3.664915800094605,9.353777386422736e-06,2.267798662185669,1.0,1.0,0.0,114.60842895507812,91.0,41602.4609375,-0.0,3534.847412109375,1.0,283.1499938964844,285.90789794921875,293.74737548828125,296.41552734375,293.1499938964844,293.1499938964844,283.1499938964844,29318.349609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642195463180542,1.0,0.0,0.0,3.60656476020813,3.606587171554565,8.679221537022386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6277.12060546875,0.0,1435.981201171875,1895.4371337890625,0.0,3068.583984375,0.8910431861877441,1.0,0.0,3.0,1.0,0.0
12394380,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10015869140625,0.8932803273200989,0.3319621086120605,0.2995156943798065,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001281738281,0.9736629724502563,0.422174870967865,0.399789959192276,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10015869140625,0.8875201940536499,0.3256075382232666,0.2286036759614944,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10015869140625,0.899986743927002,0.3393027186393738,0.3223457634449005,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.829082190990448,0.2636440992355346,1.1919689178466797,287.1000671386719,284.95001220703125,294.58380126953125,290.7438659667969,294.5826416015625,297.2339782714844,287.0997619628906,1.0,0.6366176605224609,1.0,1.0,0.0,1.0,-3.664414405822754,3.66440486907959,9.35105617827503e-06,2.267432689666748,1.0,1.0,0.0,108.98731994628906,91.0,41892.34765625,-0.0,3498.3779296875,1.0,283.1499938964844,285.89501953125,293.763916015625,296.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,30016.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661953806877136,1.0,0.0,0.0,3.649224281311035,3.649247169494629,8.885756415111246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6302.455078125,0.0,1487.5421142578125,1895.4371337890625,0.0,3087.119873046875,0.8987112641334534,1.0,0.0,3.0,1.0,0.0
12394440,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.9118544459342957,0.3323146104812622,0.2996165454387665,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.990895688533783,0.4234310686588287,0.400738388299942,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.905420184135437,0.3257926106452942,0.2285611033439636,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.9193763732910156,0.3395947515964508,0.3223897814750671,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8440269827842712,0.2635732889175415,1.1905516386032104,287.0974426269531,284.95001220703125,294.6221008300781,290.7606201171875,294.6209411621094,297.2336120605469,287.09735107421875,1.0,0.633590817451477,1.0,1.0,0.0,1.0,-3.663914918899536,3.663905620574951,9.348392268293536e-06,2.2670726776123047,1.0,1.0,0.0,103.26348114013672,79.0,42105.2734375,-0.0,3461.304931640625,1.0,283.1499938964844,285.88873291015625,293.7798156738281,296.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,30451.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680784702301025,1.0,0.0,0.0,3.67557692527771,3.675600290298462,9.014555644171196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6321.27392578125,0.0,1520.0020751953125,1895.4371337890625,0.0,3104.784912109375,0.9079938530921936,1.0,0.0,3.0,1.0,0.0
12394500,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877380371094,0.9288783073425292,0.3326400220394134,0.299770176410675,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876159667969,0.9990000128746032,0.424791544675827,0.3964978456497192,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877685546875,0.9217235445976256,0.3259666562080383,0.2285691201686859,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877380371094,0.9366257190704346,0.3398746848106384,0.322500467300415,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.087890625,0.8568006753921509,0.2634944319725036,1.1894630193710327,287.0875244140625,284.95001220703125,294.6603088378906,290.7772521972656,294.6591491699219,297.2333068847656,287.0865478515625,1.0,0.630103588104248,1.0,1.0,0.0,1.0,-3.656428337097168,3.656419038772583,9.3108728833613e-06,2.262723684310913,1.0,1.0,0.0,98.85491943359376,79.0,42348.9140625,-0.0,3415.102294921875,1.0,283.1499938964844,285.8749084472656,293.7961730957031,296.5112609863281,293.1499938964844,293.1499938964844,283.1499938964844,31147.1953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699483275413513,1.0,0.0,0.0,3.717350006103516,3.717373847961426,9.220620995620266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6344.43212890625,0.0,1572.41796875,1895.4371337890625,0.0,3122.325927734375,0.9154449701309204,1.0,0.0,3.0,1.0,0.0
12394560,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751342773437,0.9402599930763244,0.3328986167907715,0.2999346554279327,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.9990000128746032,0.4270061254501343,0.3844205439090729,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.9329354763031006,0.3260944187641144,0.2285990715026855,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751342773437,0.9478462338447572,0.3401104807853699,0.3226416707038879,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.8653759956359863,0.2633814811706543,1.1885490417480469,287.0749206542969,284.95001220703125,294.6984558105469,290.79376220703125,294.697265625,297.2363586425781,287.0739440917969,1.0,0.6256556510925293,1.0,1.0,0.0,1.0,-3.637427806854248,3.637418746948242,9.214368219545577e-06,2.2509701251983643,1.0,1.0,0.0,95.7439422607422,67.0,42437.41796875,-0.0,3349.0380859375,1.0,283.1499938964844,285.8617858886719,293.8108215332031,296.53546142578125,293.1499938964844,293.1499938964844,283.1499938964844,31576.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715794682502747,1.0,0.0,0.0,3.742899179458618,3.7429232597351074,9.347803029413626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6354.43798828125,0.0,1605.06298828125,1895.4371337890625,0.0,3137.62646484375,0.9245322346687316,1.0,0.0,3.0,1.0,0.0
12394620,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550231933594,0.953212320804596,0.3331041932106018,0.3000426292419433,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.9990000128746032,0.4301140606403351,0.3707215189933777,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550231933594,0.945976495742798,0.3261880874633789,0.2285983860492706,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.9604427218437196,0.3403162360191345,0.322744071483612,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.875731885433197,0.2632573544979095,1.1875131130218506,287.0546875,284.95001220703125,294.7364807128906,290.8101501464844,294.7353210449219,297.243408203125,287.0533752441406,1.0,0.6206285953521729,1.0,1.0,0.0,1.0,-3.615646123886109,3.615636825561523,9.104314813157544e-06,2.237478494644165,1.0,1.0,0.0,92.30548095703124,67.0,42571.14453125,-0.0,3274.8798828125,1.0,283.1499938964844,285.8414001464844,293.8245849609375,296.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,32272.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728936910629272,1.0,0.0,0.0,3.783894062042236,3.783918857574463,9.55369159783004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6368.27880859375,0.0,1658.38232421875,1895.4371337890625,0.0,3149.953125,0.9317911863327026,1.0,0.0,3.0,1.0,0.0
12394680,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.9672861099243164,0.3332694470882416,0.300097793340683,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389099121094,0.9990000128746032,0.4340214133262634,0.3554982841014862,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.9604124426841736,0.3262543678283691,0.2285683006048202,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389709472656,0.9739634394645692,0.3404985964298248,0.32281094789505,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.8880526423454285,0.2631324827671051,1.1864042282104492,287.0386962890625,284.95001220703125,294.7744140625,290.8263854980469,294.77325439453125,297.2538757324219,287.0374755859375,1.0,0.615074872970581,1.0,1.0,0.0,1.0,-3.59128999710083,3.591280937194824,8.982019608083647e-06,2.222383975982666,1.0,1.0,0.0,88.60196685791016,87.0,42611.7265625,-0.0,3193.83642578125,1.0,283.1499938964844,285.8261108398437,293.8372497558594,296.5757751464844,293.1499938964844,293.1499938964844,283.1499938964844,32698.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738107681274414,1.0,0.0,0.0,3.8087759017944336,3.80880069732666,9.679748700364144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6374.21435546875,0.0,1691.3131103515625,1895.4371337890625,0.0,3158.554443359375,0.9407171607017516,1.0,0.0,3.0,1.0,0.0
12394740,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.9718743562698364,0.3334386348724365,0.3002113401889801,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.9990000128746032,0.4382555186748504,0.3505111932754516,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.9651099443435668,0.3263369500637054,0.2285918444395065,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.9783512353897096,0.3407007157802582,0.3229535222053528,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.8921997547149658,0.263051837682724,1.185761570930481,287.0228271484375,284.95001220703125,294.812255859375,290.84246826171875,294.81109619140625,297.2665710449219,287.0224304199219,1.0,0.6139644980430603,1.0,1.0,0.0,1.0,-3.583203792572021,3.5831949710845947,8.94048935151659e-06,2.216874837875366,1.0,1.0,0.0,87.38896179199219,87.0,42811.79296875,-0.0,3167.318115234375,1.0,283.1499938964844,285.8096008300781,293.8507385253906,296.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,33393.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744884729385376,1.0,0.0,0.0,3.849057197570801,3.8490827083587646,9.885576446322375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6391.05419921875,0.0,1745.54443359375,1895.4371337890625,0.0,3164.90966796875,0.9478002786636353,1.0,0.0,3.0,1.0,0.0
12394800,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.9703160524368286,0.3336304426193237,0.3003841936588287,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.9990000128746032,0.4419217705726623,0.3524633347988128,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.9634018540382384,0.3264479637145996,0.2286684811115265,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.9768980741500854,0.3409320414066314,0.3231703639030456,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.8904486298561096,0.2630116641521454,1.1855579614639282,287.0219421386719,284.95001220703125,294.8500061035156,290.8584289550781,294.84881591796875,297.27655029296875,287.0222473144531,1.0,0.6149486303329468,1.0,1.0,0.0,1.0,-3.5865039825439453,3.5864949226379395,8.956538295024075e-06,2.2187254428863525,1.0,1.0,0.0,87.8470230102539,107.0,43024.3828125,-0.0,3177.94140625,1.0,283.1499938964844,285.8051147460937,293.86602783203125,296.6215515136719,293.1499938964844,293.1499938964844,283.04998779296875,33815.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751960396766663,1.0,0.0,0.0,3.8733065128326416,3.873332262039185,1.0010528512793826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6527.97021484375,0.0,1778.743896484375,1895.4371337890625,0.0,3171.544921875,0.9555729031562804,1.0,0.0,3.0,1.0,0.0
12394860,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.9640416502952576,0.3337571322917938,0.3005923926830292,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.9990000128746032,0.4446876049041748,0.3596622943878174,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810791015625,0.9567954540252686,0.3265201449394226,0.2287806272506714,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.970954954624176,0.3411309421062469,0.3234370946884155,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.8843236565589905,0.2629499137401581,1.1856286525726318,286.9805603027344,284.95001220703125,294.8876647949219,290.8743896484375,294.8865051269531,297.2813720703125,286.97918701171875,1.0,0.6177952885627747,1.0,1.0,0.0,1.0,-3.598270893096924,3.598262071609497,9.01508883544011e-06,2.225863456726074,1.0,1.0,0.0,89.57002258300781,107.0,43785.90625,-0.0,3216.4716796875,1.0,283.06475830078125,285.74908447265625,293.9018859863281,296.71990966796875,293.1499938964844,293.1499938964844,283.04998779296875,34388.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789502382278442,1.0,0.0,0.0,3.905993223190308,3.906019449234009,1.0180198160014695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6501.4697265625,0.0,1824.157470703125,1895.4371337890625,0.0,3206.741943359375,0.961679756641388,1.0,0.0,3.0,1.0,0.0
12394920,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.9531962275505066,0.3338208198547363,0.3007468283176422,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779357910156,0.9990000128746032,0.4463976621627807,0.3716088533401489,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.9455541968345642,0.3265498280525207,0.228873074054718,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.9606167078018188,0.3412918150424957,0.3236850500106811,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.8745594620704651,0.2628464698791504,1.1856508255004885,286.9780578613281,284.95001220703125,294.92529296875,290.8905639648437,294.92413330078125,297.2801818847656,286.9788818359375,1.0,0.6222260594367981,1.0,1.0,0.0,1.0,-3.616950750350952,3.6169416904449454,9.108712220040616e-06,2.237321138381958,1.0,1.0,0.0,92.4737319946289,127.0,44156.921875,-0.0,3279.1650390625,1.0,283.0521240234375,285.7397766113281,293.9186096191406,296.7462158203125,293.1499938964844,293.1499938964844,282.75,34753.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819018006324768,1.0,0.0,0.0,3.9266316890716553,3.926658153533936,1.028806309477659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.43310546875,0.0,1853.2261962890625,1895.4371337890625,0.0,3234.40087890625,0.9665906429290771,1.0,0.0,3.0,1.0,0.0
12394980,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86395263671875,0.9385387897491456,0.3336815536022186,0.3008745312690735,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631896972656,0.9990000128746032,0.446874052286148,0.387473464012146,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.9306410551071168,0.3264300525188446,0.2289598286151886,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638610839844,0.9464574456214904,0.341316670179367,0.3239286839962005,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651123046875,0.8623985052108765,0.2626146376132965,1.1856175661087036,286.8623962402344,284.95001220703125,294.962890625,290.9068603515625,294.9617614746094,297.2718811035156,286.85797119140625,1.0,0.6279975175857544,1.0,1.0,0.0,1.0,-3.641371965408325,3.64136266708374,9.232012416759972e-06,2.252376079559326,1.0,1.0,0.0,96.4442901611328,127.0,45877.875,-0.0,3363.147216796875,1.0,282.7936096191406,285.5887756347656,293.9841003417969,296.9716796875,293.1499938964844,293.1499938964844,282.75,35035.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921786546707153,1.0,0.0,0.0,3.94258451461792,3.9426112174987793,1.0371827556809876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6741.42919921875,0.0,1875.9053955078125,1895.4371337890625,0.0,3330.576171875,0.9703860282897948,1.0,0.0,3.0,1.0,0.0
12395040,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438720703125,0.9205345511436462,0.3333419859409332,0.3007701933383941,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8439636230469,0.9990000128746032,0.4460528790950775,0.4071552753448486,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438720703125,0.9129300117492676,0.3261485993862152,0.2289141714572906,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438720703125,0.9287157654762268,0.3411903381347656,0.324011892080307,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.8484088182449341,0.2622258365154266,1.184892177581787,286.84405517578125,284.95001220703125,295.0004577636719,290.9233703613281,294.99932861328125,297.25634765625,286.8450622558594,1.0,0.6348379850387573,1.0,1.0,0.0,1.0,-3.669692039489746,3.669682741165161,9.376142770634033e-06,2.269881010055542,1.0,1.0,0.0,101.50527954101562,147.0,46419.42578125,-0.0,3464.759765625,1.0,282.7560119628906,285.5615539550781,293.9910583496094,296.97515869140625,293.1499938964844,293.1499938964844,282.45001220703125,35255.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898794412612915,1.0,0.0,0.0,3.9549057483673096,3.954932689666748,1.0436756383569443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7116.5810546875,0.0,1893.54833984375,1895.4371337890625,0.0,3392.343505859375,0.9733172655105592,1.0,0.0,3.0,1.0,0.0
12395100,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333984375,0.8938213586807251,0.3328687846660614,0.3007518649101257,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323608398437,0.988540768623352,0.4441094398498535,0.4219826757907867,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334899902344,0.8872504830360413,0.3257544040679931,0.2289395034313202,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333068847656,0.9010221362113952,0.3409518897533417,0.3241888582706451,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8268557786941528,0.2617025673389435,1.18448007106781,286.73175048828125,284.95001220703125,295.0379943847656,290.9400329589844,295.036865234375,297.2349548339844,286.72625732421875,1.0,0.6418391466140747,1.0,1.0,0.0,1.0,-3.689263105392456,3.689253807067871,9.47850912780268e-06,2.282895803451538,1.0,1.0,0.0,110.01424407958984,147.0,48137.84375,-0.0,3569.65625,1.0,282.4935913085937,285.4111022949219,294.0376281738281,297.177734375,293.1499938964844,293.1499938964844,282.45001220703125,35425.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101266264915466,1.0,0.0,0.0,3.964416980743408,3.964444160461426,1.0487016197657797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6953.05810546875,0.0,1907.24267578125,1895.4371337890625,0.0,3497.779052734375,0.9755797386169434,1.0,0.0,3.0,1.0,0.0
