time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395160,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.8630865812301636,0.3321493268013,0.3006226718425751,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6978759765625,0.9560366272926332,0.4425909519195556,0.4207054078578949,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.8570831418037415,0.3251622319221496,0.2289163470268249,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.8700713515281677,0.3405204117298126,0.3243098855018616,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981201171875,0.7995274662971497,0.2609763443470001,1.1837810277938845,286.69781494140625,284.95001220703125,295.07550048828125,290.9568176269531,295.0743713378906,297.2151184082031,286.69732666015625,1.0,0.6477787494659424,1.0,1.0,0.0,1.0,-3.688510179519653,3.688500881195069,9.474390026298352e-06,2.282320976257324,1.0,1.0,0.0,121.89859008789062,167.0,48454.36328125,-0.0,3640.34521484375,1.0,282.4560241699219,285.3738098144531,294.0308837890625,297.1552124023437,293.1499938964844,293.1499938964844,282.1499938964844,35556.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166421890258788,1.0,0.0,0.0,3.971755981445313,3.97178316116333,1.0525878906264552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7322.85791015625,0.0,1917.8543701171875,1895.4371337890625,0.0,3558.138671875,0.977325439453125,1.0,0.0,3.0,1.0,0.0
12395220,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56768798828125,0.8396036624908447,0.3312704265117645,0.3003926575183868,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5664978027344,0.9253828525543212,0.4417508542537689,0.420124739408493,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677795410156,0.8341572880744934,0.3244581818580627,0.2288350164890289,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56756591796875,0.8462939262390137,0.3399778008460998,0.3243480920791626,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690612792969,0.7764378190040588,0.260143518447876,1.1826164722442627,286.5658264160156,284.95001220703125,295.11297607421875,290.97381591796875,295.1118469238281,297.19989013671875,286.5602722167969,1.0,0.6532620191574097,1.0,1.0,0.0,1.0,-3.685373783111572,3.685364246368408,9.458444765186869e-06,2.2804501056671143,1.0,1.0,0.0,133.6245574951172,167.0,49975.28125,-0.0,3706.1669921875,1.0,282.1932678222656,285.21142578125,294.065673828125,297.331298828125,293.1499938964844,293.1499938964844,282.1499938964844,35657.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926773190498352,1.0,0.0,0.0,3.977416515350342,3.97744369506836,1.055590360010683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7130.01611328125,0.0,1926.066162109375,1895.4371337890625,0.0,3651.529296875,0.9786719083786012,1.0,0.0,3.0,1.0,0.0
12395280,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.820798933506012,0.3302434384822845,0.2999325692653656,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.901071071624756,0.4412530660629272,0.4199219346046448,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8155902624130249,0.3236411213874817,0.2286191880702972,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.8275092840194702,0.3393225371837616,0.324211984872818,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316772460937,0.7578145265579224,0.2592087984085083,1.1807252168655396,286.5313720703125,284.95001220703125,295.150390625,290.99090576171875,295.1492614746094,297.1868896484375,286.5309143066406,1.0,0.6584186553955078,1.0,1.0,0.0,1.0,-3.680906295776367,3.6808969974517822,9.435686479264405e-06,2.2777552604675293,1.0,1.0,0.0,145.09132385253906,155.0,50252.9609375,-0.0,3766.804931640625,1.0,282.1558837890625,285.1741638183594,294.05352783203125,297.2926025390625,293.1499938964844,293.1499938964844,281.8500061035156,35736.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931784689426422,1.0,0.0,0.0,3.981781721115112,3.98180890083313,1.0579085483186643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7509.48291015625,0.0,1932.41455078125,1895.4371337890625,0.0,3697.489013671875,0.9797101616859436,1.0,0.0,3.0,1.0,0.0
12395340,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.8122627139091492,0.3291462063789367,0.2992331385612488,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983459472656,0.8915736675262451,0.4409568309783935,0.4198110401630401,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996887207031,0.80702143907547,0.3227698504924774,0.2282187640666961,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994445800781,0.8193466067314148,0.3386076986789703,0.3238164782524109,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010009765625,0.7497045993804932,0.2582229077816009,1.177578091621399,286.3976745605469,284.95001220703125,295.18780517578125,291.0081787109375,295.1866455078125,297.1757507324219,286.39190673828125,1.0,0.6595168709754944,1.0,1.0,0.0,1.0,-3.6737277507781982,3.673718452453613,9.399161172041204e-06,2.273418664932251,1.0,1.0,0.0,150.39125061035156,155.0,51728.6953125,-0.0,3781.54248046875,1.0,281.89306640625,285.0106811523437,294.08721923828125,297.4633483886719,293.1499938964844,293.1499938964844,281.8500061035156,35796.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405372142791748,1.0,0.0,0.0,3.985146999359131,3.985174417495728,1.0596976380838896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.6337890625,0.0,1937.318603515625,1895.4371337890625,0.0,3777.32861328125,0.9805105924606324,1.0,0.0,3.0,1.0,0.0
12395400,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.360595703125,0.8079212307929993,0.327976793050766,0.2982696890830993,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.8874603509902954,0.4407425224781036,0.4196316301822662,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.360595703125,0.8027366399765015,0.3218399882316589,0.2276392132043838,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605651855469,0.8154628276824951,0.3378292024135589,0.3231806755065918,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.7457513213157654,0.2571856081485748,1.1734038591384888,286.3603515625,284.95001220703125,295.22515869140625,291.0256042480469,295.2240295410156,297.1654052734375,286.359619140625,1.0,0.659069299697876,1.0,1.0,0.0,1.0,-3.6638996601104736,3.6638903617858887,9.349007086711936e-06,2.267366647720337,1.0,1.0,0.0,152.54794311523438,143.0,51953.5625,-0.0,3769.70849609375,1.0,281.8558349609375,284.9718017578125,294.0770263671875,297.42193603515625,293.1499938964844,293.1499938964844,281.54998779296875,35843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445023536682128,1.0,0.0,0.0,3.987741231918335,3.987768650054932,1.06107779629383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7695.904296875,0.0,1941.1046142578125,1895.4371337890625,0.0,3813.302734375,0.9811276197433472,1.0,0.0,3.0,1.0,0.0
12395460,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.8066580295562744,0.3267895877361297,0.2972707450389862,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.8869800567626953,0.4405902326107025,0.4195124506950378,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.8016350865364075,0.3208985924720764,0.2270226180553436,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.8145615458488464,0.337031602859497,0.3224814534187317,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7445424199104309,0.256139189004898,1.1689103841781616,286.2235717773437,284.95001220703125,295.2624816894531,291.0431213378906,295.2613525390625,297.1562194824219,286.2176208496094,1.0,0.6574650406837463,1.0,1.0,0.0,1.0,-3.653497934341431,3.6534886360168457,9.296016287407838e-06,2.260937213897705,1.0,1.0,0.0,152.4722442626953,143.0,53385.78515625,-0.0,3742.521240234375,1.0,281.59295654296875,284.806396484375,294.1121826171875,297.5918273925781,293.1499938964844,293.1499938964844,281.54998779296875,35879.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523165225982666,1.0,0.0,0.0,3.98974084854126,3.989768266677856,1.0621421324685798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7483.3955078125,0.0,1944.0260009765625,1895.4371337890625,0.0,3883.806884765625,0.98160320520401,1.0,0.0,3.0,1.0,0.0
12395520,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.8071835041046143,0.3255488872528076,0.2961015403270721,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8886005282402039,0.4404336512088775,0.4192853271961212,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.8023673295974731,0.3199155926704407,0.2262961417436599,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.8154057264328003,0.3361881673336029,0.3216351866722107,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18505859375,0.7449003458023071,0.2550599277019501,1.1638387441635132,286.1846008300781,284.95001220703125,295.2997741699219,291.0608215332031,295.29864501953125,297.1473388671875,286.18377685546875,1.0,0.6549409627914429,1.0,1.0,0.0,1.0,-3.641436100006104,3.641426801681519,9.23472543945536e-06,2.253467798233032,1.0,1.0,0.0,150.97975158691406,131.0,53582.28125,-0.0,3702.434326171875,1.0,281.5557861328125,284.7666320800781,294.10430908203125,297.54998779296875,293.1499938964844,293.1499938964844,281.25,35906.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555835723876952,1.0,0.0,0.0,3.991281986236572,3.991309404373169,1.062962837750092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7884.04638671875,0.0,1946.2796630859373,1895.4371337890625,0.0,3913.121337890625,0.981969714164734,1.0,0.0,3.0,1.0,0.0
12395580,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.8095569610595703,0.3242979943752289,0.2949441075325012,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.892346203327179,0.440288245677948,0.4190926551818847,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.804981529712677,0.3189290761947632,0.2255690842866897,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.8180073499679565,0.3353351056575775,0.3207760155200958,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.7468579411506653,0.253981202840805,1.1586884260177612,286.0458374023437,284.95001220703125,295.3370361328125,291.07861328125,295.3359069824219,297.1392822265625,286.0397033691406,1.0,0.6517890095710754,1.0,1.0,0.0,1.0,-3.629316568374634,3.629307270050049,9.173317266686354e-06,2.245950222015381,1.0,1.0,0.0,148.22616577148438,131.0,54983.46484375,0.0,3654.6298828125,1.0,281.2928771972656,284.59991455078125,294.1407165527344,297.72039794921875,293.1499938964844,293.1499938964844,281.25,35928.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627591967582704,1.0,0.0,0.0,3.992469549179077,3.992496967315674,1.063595505002013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7663.2158203125,0.0,1948.0174560546875,1895.4371337890625,0.0,3977.14306640625,0.9822521805763244,1.0,0.0,3.0,1.0,0.0
12395640,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.8128232359886169,0.3229956924915313,0.2936471700668335,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8972627520561218,0.4401077330112457,0.4187813401222229,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.8085604906082153,0.3179039061069488,0.2247564494609832,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8215324878692627,0.3344404697418213,0.3198039531707763,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.7497021555900574,0.2528739273548126,1.153123378753662,286.0055236816406,284.95001220703125,295.374267578125,291.0965270996094,295.37310791015625,297.1312866210937,286.0046081542969,1.0,0.6481031775474548,1.0,1.0,0.0,1.0,-3.615893840789795,3.615884780883789,9.105538083531428e-06,2.2376208305358887,1.0,1.0,0.0,144.77389526367188,119.0,55159.31640625,0.0,3599.55029296875,1.0,281.2557983398437,284.55938720703125,294.1346435546875,297.6783752441406,293.1499938964844,293.1499938964844,280.95001220703125,35944.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655572772026062,1.0,0.0,0.0,3.993384838104248,3.9934122562408447,1.0640832215358389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8075.7041015625,0.0,1949.357421875,1895.4371337890625,0.0,4001.96630859375,0.9824698567390442,1.0,0.0,3.0,1.0,0.0
12395700,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.817328691482544,0.3216832280158996,0.2923822700977325,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.9037545919418336,0.4399201273918152,0.4185025691986084,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.8133547306060791,0.3168759644031524,0.2239596098661422,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.8263072967529297,0.3335380852222442,0.3188424408435821,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.7537701725959778,0.2517688870429992,1.1475898027420044,285.864990234375,284.95001220703125,295.4114685058594,291.11456298828125,295.4103088378906,297.1239929199219,285.85870361328125,1.0,0.6440705060958862,1.0,1.0,0.0,1.0,-3.602661609649658,3.6026525497436523,9.03894851944642e-06,2.2294018268585205,1.0,1.0,0.0,140.58978271484375,119.0,56533.98828125,0.0,3540.8251953125,1.0,280.9928283691406,284.39141845703125,294.17169189453125,297.8490905761719,293.1499938964844,293.1499938964844,280.95001220703125,35957.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722623229026794,1.0,0.0,0.0,3.994090080261232,3.994117498397827,1.0644590702213463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.7978515625,0.0,1950.390380859375,1895.4371337890625,0.0,4061.108154296875,0.982637584209442,1.0,0.0,3.0,1.0,0.0
12395760,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.822358250617981,0.3203185200691223,0.2909927368164062,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.9114264249801636,0.4396857619285583,0.4181065857410431,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8186541795730591,0.3158087730407715,0.2230888903141021,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.8317140340805054,0.3325943946838379,0.3177846670150757,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238525390625,0.7584950923919678,0.2506353557109833,1.1417196989059448,285.82330322265625,284.95001220703125,295.4486083984375,291.1327209472656,295.44744873046875,297.1166381835937,285.82232666015625,1.0,0.6397090554237366,1.0,1.0,0.0,1.0,-3.588307380676269,3.588298320770264,8.966990208136849e-06,2.2204864025115967,1.0,1.0,0.0,136.0938262939453,107.0,56693.50390625,0.0,3477.84716796875,1.0,280.9556579589844,284.3500671386719,294.1669311523437,297.8066711425781,293.1499938964844,293.1499938964844,280.6499938964844,35967.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747159481048584,1.0,0.0,0.0,3.994633436203003,3.9946608543396,1.064748744283861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8271.2099609375,0.0,1951.1865234375,1895.4371337890625,0.0,4082.625,0.9827668070793152,1.0,0.0,3.0,1.0,0.0
12395820,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.8284837007522583,0.3189442157745361,0.2896433174610138,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.9210923314094543,0.439437061548233,0.4177441596984863,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.8249970078468323,0.3147376477718353,0.2222404479980468,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.8382984399795532,0.3316424190998077,0.316747099161148,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.7643824815750122,0.2495031803846359,1.1359262466430664,285.68115234375,284.95001220703125,295.4857482910156,291.1510009765625,295.4845886230469,297.1097412109375,285.6747131347656,1.0,0.6351484060287476,1.0,1.0,0.0,1.0,-3.574246644973755,3.574237823486328,8.896768122212961e-06,2.21174693107605,1.0,1.0,0.0,131.15261840820312,107.0,58043.05859375,0.0,3413.343017578125,1.0,280.6928100585937,284.18096923828125,294.2041931152344,297.97735595703125,293.1499938964844,293.1499938964844,280.6499938964844,35974.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810280799865724,1.0,0.0,0.0,3.995052099227905,3.995079517364502,1.0649719115463083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8034.35791015625,0.0,1951.8001708984373,1895.4371337890625,0.0,4137.65380859375,0.9828664064407348,1.0,0.0,3.0,1.0,0.0
12395880,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8351362943649292,0.3175218999385834,0.2881799042224884,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.9317712187767028,0.4391364455223083,0.4172666072845459,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8318507671356201,0.3136258423328399,0.2213232964277267,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.8455414175987244,0.3306480646133423,0.3156206309795379,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.7709001302719116,0.248341217637062,1.1298307180404663,285.638427734375,284.95001220703125,295.5228271484375,291.1693420410156,295.52166748046875,297.1026611328125,285.6373596191406,1.0,0.6303669214248657,1.0,1.0,0.0,1.0,-3.5591518878936768,3.55914306640625,8.821693882055115e-06,2.202366828918457,1.0,1.0,0.0,126.10611724853516,95.0,58186.43359375,0.0,3346.202880859375,1.0,280.65582275390625,284.1390380859375,294.2002258300781,297.9341125488281,293.1499938964844,293.1499938964844,280.3500061035156,35980.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831783175468444,1.0,0.0,0.0,3.9953746795654297,3.9954023361206055,1.0651439197317814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8471.2880859375,0.0,1952.2730712890625,1895.4371337890625,0.0,4156.2890625,0.9829431176185608,1.0,0.0,3.0,1.0,0.0
12395940,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8430969715118408,0.3160930871963501,0.286766767501831,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.9440295100212096,0.4388201236724853,0.4168269634246826,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.8399693965911865,0.3125105798244476,0.2204331010580063,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.8541849255561829,0.329645961523056,0.3145208954811096,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.7787070870399475,0.247180625796318,1.123839259147644,285.4942932128906,284.95001220703125,295.55987548828125,291.18780517578125,295.5587158203125,297.0960998535156,285.4877014160156,1.0,0.6254653334617615,1.0,1.0,0.0,1.0,-3.544428825378418,3.544420003890991,8.748762411414646e-06,2.1932122707366943,1.0,1.0,0.0,120.76229095458984,95.0,59513.40625,0.0,3278.6884765625,1.0,280.3926696777344,283.9683837890625,294.2376708984375,298.1048889160156,293.1499938964844,293.1499938964844,280.3500061035156,35984.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891569018363952,1.0,0.0,0.0,3.9956233501434326,3.995650768280029,1.0652764785845648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8225.8212890625,0.0,1952.637451171875,1895.4371337890625,0.0,4207.796875,0.983002245426178,1.0,0.0,3.0,1.0,0.0
12396000,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8518123030662537,0.3146134614944458,0.2852427661418915,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.956645131111145,0.4384486079216003,0.4162730276584625,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.848857045173645,0.3113529086112976,0.2194764763116836,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8636891841888428,0.3285999000072479,0.3133354187011719,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.7872259616851807,0.2459887564182281,1.1175613403320312,285.4505310058594,284.95001220703125,295.596923828125,291.20635986328125,295.5957336425781,297.0893859863281,285.4493408203125,1.0,0.620399534702301,1.0,1.0,0.0,1.0,-3.5287084579467773,3.5286998748779297,8.671232535562012e-06,2.183440685272217,1.0,1.0,0.0,115.4252700805664,83.0,59641.02734375,0.0,3209.416748046875,1.0,280.3559265136719,283.9259033203125,294.2343444824219,298.060546875,293.1499938964844,293.1499938964844,280.04998779296875,35988.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991041660308838,1.0,0.0,0.0,3.995814800262451,3.995842218399048,1.0653786830516765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.55859375,0.0,1952.9183349609373,1895.4371337890625,0.0,4223.9384765625,0.9830477833747864,1.0,0.0,3.0,1.0,0.0
12396060,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.8622801899909973,0.3131275475025177,0.2837712168693542,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.9701940417289734,0.4380614161491394,0.4157596230506897,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.8594833612442017,0.3101923763751983,0.2185490131378173,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8749953508377075,0.3275465667247772,0.3121797144412994,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.7972740530967712,0.2447983473539352,1.111399531364441,285.3047180175781,284.95001220703125,295.6339111328125,291.2250061035156,295.6327209472656,297.0831604003906,285.29791259765625,1.0,0.6152546405792236,1.0,1.0,0.0,1.0,-3.513392686843872,3.5133841037750244,8.596015504735988e-06,2.1739144325256348,1.0,1.0,0.0,109.8707046508789,83.0,60943.64453125,0.0,3140.366943359375,1.0,280.09283447265625,283.7539978027344,294.2717590332031,298.2308959960937,293.1499938964844,293.1499938964844,280.04998779296875,35991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967070817947388,1.0,0.0,0.0,3.995962381362915,3.995989799499512,1.0654573543433798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8421.8056640625,0.0,1953.1346435546875,1895.4371337890625,0.0,4272.17041015625,0.9830828905105592,1.0,0.0,3.0,1.0,0.0
12396120,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8738925457000732,0.3115913867950439,0.282191514968872,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.983374834060669,0.4376187026500702,0.4151335656642914,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.8713014125823975,0.3089899718761444,0.2175571173429489,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8874788284301758,0.326449453830719,0.3109407722949981,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.8081712126731873,0.243576630949974,1.1049625873565674,285.2593688964844,284.95001220703125,295.6708679199219,291.24371337890625,295.669677734375,297.0766906738281,285.25811767578125,1.0,0.6099755764007568,1.0,1.0,0.0,1.0,-3.4971094131469727,3.497100830078125,8.516413799952716e-06,2.163789749145508,1.0,1.0,0.0,104.38040161132812,71.0,61057.6171875,0.0,3070.069580078125,1.0,280.05584716796875,283.7103881835937,294.2691955566406,298.1858215332031,293.1499938964844,293.1499938964844,279.75,35993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983581304550172,1.0,0.0,0.0,3.9960761070251465,3.996103525161743,1.0655179494278857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8883.8076171875,0.0,1953.3013916015625,1895.4371337890625,0.0,4286.14306640625,0.9831099510192872,1.0,0.0,3.0,1.0,0.0
12396180,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.8879024982452393,0.310048758983612,0.2806653678417206,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9967204332351683,0.4371599853038788,0.4145494401454925,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8855307102203369,0.3077856302261352,0.2165959030389785,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.9023044109344482,0.3253450691699981,0.3097330629825592,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8203204870223999,0.2423561960458755,1.0986477136611938,285.1117858886719,284.95001220703125,295.7077941894531,291.26251220703125,295.70660400390625,297.0707092285156,285.1048583984375,1.0,0.6046388149261475,1.0,1.0,0.0,1.0,-3.4812469482421875,3.481238603591919,8.439212251687422e-06,2.1539206504821777,1.0,1.0,0.0,98.71563720703124,71.0,62335.12890625,0.0,3000.31396484375,1.0,279.7928466796875,283.53717041015625,294.313232421875,298.357666015625,293.1499938964844,293.1499938964844,279.75,35994.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9961636066436768,3.996191263198853,1.065564674718189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8623.2099609375,0.0,1953.429931640625,1895.4371337890625,0.0,4300.0,0.9831307530403136,1.0,0.0,3.0,1.0,0.0
12396240,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8965250253677368,0.3084253072738647,0.2790982723236084,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9990000128746032,0.4369238615036011,0.4063498973846435,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8944586515426636,0.3065114915370941,0.2156233489513397,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9120370149612428,0.3241688907146454,0.3085131347179413,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8275191187858582,0.2410776764154434,1.0923949480056765,285.0592956542969,284.95001220703125,295.7446594238281,291.2814025878906,295.74346923828125,297.06524658203125,285.0569763183594,1.0,0.598593533039093,1.0,1.0,0.0,1.0,-3.4546988010406494,3.45469069480896,8.31118904898176e-06,2.1375880241394043,1.0,1.0,0.0,94.85359954833984,59.0,62336.12109375,0.0,2917.431884765625,1.0,279.7557983398437,283.4878845214844,294.3250427246094,298.322265625,293.1499938964844,293.1499938964844,279.45001220703125,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9962313175201416,3.9962587356567374,1.0656007134457468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9092.8095703125,0.0,1953.5289306640625,1895.4371337890625,0.0,4300.0,0.9831468462944032,1.0,0.0,3.0,1.0,0.0
12396300,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.903930127620697,0.3067350685596466,0.2775672674179077,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.4375919699668884,0.3945728242397308,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.90217262506485,0.305183470249176,0.2146722227334976,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9209719896316528,0.3229376077651977,0.3073143064975738,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8336553573608398,0.2397626936435699,1.0862386226654053,284.8952941894531,284.95001220703125,295.7815246582031,291.3003234863281,295.7803039550781,297.0643615722656,284.88677978515625,1.0,0.591844379901886,1.0,1.0,0.0,1.0,-3.421537399291992,3.4215292930603027,8.152606824296527e-06,2.1171674728393555,0.9989264607429504,0.9989264607429504,0.0,91.36681365966795,59.0,63399.04296875,0.0,2824.82373046875,1.0,279.4928283691406,283.3026123046875,294.3780212402344,298.4959411621094,293.1499938964844,293.1499938964844,279.45001220703125,36017.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996006488800049,3.9960341453552246,1.0654808875187882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8805.4453125,0.0,1953.40966796875,1895.4371337890625,0.0,4300.0,0.9830880761146544,1.0,0.0,3.0,1.0,0.0
12396360,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9130257368087769,0.3049531280994415,0.275874376296997,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4390544593334198,0.381534218788147,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.911508560180664,0.3037770688533783,0.2136196792125702,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.9315212368965148,0.3216265738010406,0.3059839010238647,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8408755660057068,0.238397017121315,1.07963764667511,284.8305053710937,284.95001220703125,295.8183288574219,291.3193359375,295.817138671875,297.0673522949219,284.82763671875,1.0,0.5845806002616882,1.0,1.0,0.0,1.0,-3.385956287384033,3.385948419570923,7.983841896930244e-06,2.095109701156616,0.997439444065094,0.997439444065094,0.0,87.62955474853516,47.0,63263.6015625,0.0,2726.7099609375,1.0,279.4556884765625,283.2455444335937,294.3904724121094,298.4533386230469,293.1499938964844,293.1499938964844,279.1499938964844,36067.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994371652603149,3.994399070739746,1.0646091368471389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9270.1298828125,0.0,1951.663330078125,1895.4371337890625,0.0,4300.0,0.982757568359375,1.0,0.0,3.0,1.0,0.0
12396420,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.9245498776435852,0.3031329810619354,0.2742003798484802,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.9990000128746032,0.4412734508514404,0.3670509755611419,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.9233779907226562,0.3023369014263153,0.2125729620456695,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.9438943266868592,0.3202746510505676,0.3046506643295288,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8496580123901367,0.2370207607746124,1.073082447052002,284.6606140136719,284.95001220703125,295.8551330566406,291.33837890625,295.8539123535156,297.0744934082031,284.6514587402344,1.0,0.5768551230430603,1.0,1.0,0.0,1.0,-3.34830904006958,3.3483011722564697,7.807174370100256e-06,2.0717594623565674,0.9938464760780334,0.9938464760780334,0.0,83.65055084228516,47.0,64215.50390625,0.0,2624.873291015625,1.0,279.1928405761719,283.0563659667969,294.4407653808594,298.6188049316406,293.1499938964844,293.1499938964844,279.1499938964844,36154.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99133563041687,3.991363286972046,1.062991486833198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8963.2265625,0.0,1948.3729248046875,1895.4371337890625,0.0,4300.0,0.982096254825592,1.0,0.0,3.0,1.0,0.0
12396480,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.9376614689826964,0.3012480735778808,0.2723912000656128,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59161376953125,0.9990000128746032,0.4441571831703186,0.351646363735199,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.9369440078735352,0.3008313179016113,0.2114392220973968,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.957192063331604,0.3188517689704895,0.3032001852989197,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.8597983717918396,0.2356108874082565,1.0661962032318115,284.5911560058594,284.95001220703125,295.8918762207031,291.3575134277344,295.890625,297.0837097167969,284.587890625,1.0,0.5686795115470886,1.0,1.0,0.0,1.0,-3.308272361755371,3.30826473236084,7.621451914019417e-06,2.046922206878662,0.9907158613204956,0.9907158613204956,0.0,79.55484771728516,65.0,63984.2109375,0.0,2519.709228515625,1.0,279.15582275390625,282.99676513671875,294.4500427246094,298.5665588378906,293.1499938964844,293.1499938964844,278.8500061035156,36231.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986461639404297,3.9864890575408936,1.0603969258227153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9426.7978515625,0.0,1942.599609375,1895.4371337890625,0.0,4300.0,0.9810578227043152,1.0,0.0,3.0,1.0,0.0
12396540,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301147460937,0.9416155219078064,0.2994338572025299,0.2707337737083435,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.9990000128746032,0.4472629427909851,0.3456864953041076,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301147460937,0.9413080811500548,0.299344003200531,0.2103902548551559,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42974853515625,0.9614418148994446,0.3174399435520172,0.3018519282341003,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.8629713654518127,0.2342427223920822,1.0598771572113037,284.42755126953125,284.95001220703125,295.9285888671875,291.37664794921875,295.9273376464844,297.0934143066406,284.4196472167969,1.0,0.5647501349449158,1.0,1.0,0.0,1.0,-3.283705472946167,3.283698081970215,7.507706413889537e-06,2.031245708465576,0.9856192469596864,0.9856192469596864,0.0,77.73387908935547,65.0,65013.90234375,0.0,2460.28955078125,1.0,278.89306640625,282.8138732910156,294.4974365234375,298.7266540527344,293.1499938964844,293.1499938964844,278.8500061035156,36339.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.979856014251709,3.9798834323883057,1.0568855941528454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9118.5869140625,0.0,1934.81884765625,1895.4371337890625,0.0,4300.0,0.9796054363250732,1.0,0.0,3.0,1.0,0.0
12396600,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.9384973645210266,0.2976884543895721,0.2691072523593902,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38201904296875,0.9990000128746032,0.4495756328105926,0.3466026782989502,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.9385506510734558,0.2978597581386566,0.2093365788459777,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821105957031,0.959050178527832,0.3160243034362793,0.3004971444606781,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38238525390625,0.8605558276176453,0.2328888028860092,1.053715705871582,284.38189697265625,284.95001220703125,295.9652709960937,291.3958435058594,295.9640197753906,297.0985107421875,284.381103515625,1.0,0.562850296497345,1.0,1.0,0.0,1.0,-3.269750595092773,3.2697432041168213,7.443608865287388e-06,2.022406578063965,0.9813235998153688,0.9813235998153688,0.0,77.50553131103516,83.0,65055.92578125,0.0,2431.4013671875,1.0,278.8558654785156,282.7728576660156,294.50738525390625,298.6828308105469,293.1499938964844,293.1499938964844,278.54998779296875,36425.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971313238143921,3.9713406562805176,1.0523533546802355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9622.3076171875,0.0,1924.351806640625,1895.4371337890625,0.0,4300.0,0.9777493476867676,1.0,0.0,3.0,1.0,0.0
12396660,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.245361328125,0.9307334423065186,0.2960353791713714,0.2676694691181183,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442321777344,0.9990000128746032,0.4508669674396515,0.3522299826145172,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.245361328125,0.9310663342475892,0.2964294850826263,0.2083787769079208,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450256347656,0.9521239399909972,0.3146542906761169,0.2992583215236664,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2470397949219,0.8545175194740295,0.2315754294395446,1.048058271408081,284.2431945800781,284.95001220703125,296.0019226074219,291.4150695800781,296.00067138671875,297.0986328125,284.2367858886719,1.0,0.5627896189689636,1.0,1.0,0.0,1.0,-3.264222860336304,3.264215469360352,7.418116638291394e-06,2.01881742477417,0.9752560257911682,0.9752560257911682,0.0,78.39568328857422,83.0,66292.34375,0.0,2425.492431640625,1.0,278.59344482421875,282.6080322265625,294.55926513671875,298.861328125,293.1499938964844,293.1499938964844,278.54998779296875,36535.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9610986709594727,3.961126089096069,1.0469467497387086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9337.857421875,0.0,1911.953125,1895.4371337890625,0.0,4300.0,0.9754842519760132,1.0,0.0,3.0,1.0,0.0
12396720,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162170410156,0.9186080694198608,0.2944175004959106,0.266238272190094,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162780761719,0.9990000128746032,0.4509623944759369,0.3623694479465484,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162170410156,0.9192006587982178,0.295017659664154,0.2074208110570907,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2162475585937,0.9406113028526306,0.3132976293563843,0.2980193793773651,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2161560058594,0.8452781438827515,0.230261817574501,1.0424352884292605,284.2163391113281,284.95001220703125,296.0385437011719,291.434326171875,296.03729248046875,297.09246826171875,284.217041015625,1.0,0.5643103122711182,1.0,1.0,0.0,1.0,-3.265526533126831,3.265519142150879,7.423770512104966e-06,2.0194897651672363,0.9700456857681274,0.9700456857681274,0.0,80.36272430419922,101.0,66506.5546875,0.0,2439.03076171875,1.0,278.5559997558594,282.5812072753906,294.5751342773437,298.8348388671875,293.1499938964844,293.1499938964844,278.25,36622.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.948880434036255,3.948907613754273,1.0404979775557877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9877.166015625,0.0,1896.8416748046875,1895.4371337890625,0.0,4300.0,0.9728038907051086,1.0,0.0,3.0,1.0,0.0
12396780,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09722900390625,0.9045898914337158,0.2928476631641388,0.264954149723053,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09600830078125,0.9990000128746032,0.4498586356639862,0.375858724117279,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.09722900390625,0.9053443670272828,0.2936689257621765,0.2065626084804535,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.096923828125,0.9260447025299072,0.3119982481002807,0.296903908252716,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09869384765625,0.834284245967865,0.2289753407239914,1.0372250080108645,284.0953674316406,284.95001220703125,296.0751342773437,291.45361328125,296.0738830566406,297.0811767578125,284.0903015136719,1.0,0.5672163367271423,1.0,1.0,0.0,1.0,-3.273031234741211,3.273023843765259,7.457719220838044e-06,2.02402663230896,0.963171124458313,0.963171124458313,0.0,83.22845458984375,101.0,67882.1953125,0.0,2469.87744140625,1.0,278.29400634765625,282.4301452636719,294.632080078125,299.0292053222656,293.1499938964844,293.1499938964844,278.25,36734.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934981346130371,3.9350085258483887,1.0331863222745596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9608.2802734375,0.0,1879.86181640625,1895.4371337890625,0.0,4300.0,0.9697108268737792,1.0,0.0,3.0,1.0,0.0
12396840,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08355712890625,0.8896239399909973,0.2912684082984924,0.2636334002017975,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838928222656,0.9990000128746032,0.4475148618221283,0.392571210861206,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.8906013369560242,0.2923415005207062,0.2057057917118072,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.9094624519348145,0.3107176125049591,0.2957926392555237,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0832824707031,0.8217710852622986,0.2276770919561386,1.0319744348526,284.08404541015625,284.95001220703125,296.1116638183594,291.4729309082031,296.1104431152344,297.064453125,284.0858764648437,1.0,0.5712855458259583,1.0,1.0,0.0,1.0,-3.285264253616333,3.285256862640381,7.513417131121969e-06,2.031516790390014,0.9572349786758424,0.9572349786758424,0.0,86.99885559082031,104.0,68221.3828125,0.0,2515.3955078125,1.0,278.25616455078125,282.41510009765625,294.65289306640625,299.0166320800781,293.1499938964844,293.1499938964844,278.1499938964844,36821.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9190502166748047,3.919077157974243,1.0248373882859596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9760.15234375,0.0,1860.205078125,1895.4371337890625,0.0,4300.0,0.9661994576454164,1.0,0.0,3.0,1.0,0.0
12396900,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0654602050781,0.8779207468032837,0.2898512780666351,0.2624187171459198,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653381347656,0.9990000128746032,0.4444066286087036,0.4062184691429138,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0654602050781,0.8791389465332031,0.2911939322948456,0.2049382328987121,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0654296875,0.8975521326065063,0.3096019327640533,0.2947895228862762,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.06561279296875,0.8116457462310791,0.2264763414859771,1.026963472366333,284.0653076171875,284.95001220703125,296.148193359375,291.4922180175781,296.1469421386719,297.0462646484375,284.065185546875,1.0,0.5740775465965271,1.0,1.0,0.0,1.0,-3.293741226196289,3.293733835220337,7.552493570983643e-06,2.036881923675537,0.9511619210243224,0.9511619210243224,0.0,90.15545654296876,104.0,68794.0,0.0,2550.170166015625,1.0,278.1654968261719,282.3812255859375,294.6802978515625,299.0885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36885.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.902377367019653,3.9024040699005127,1.0161359114135848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9680.484375,0.0,1839.5767822265625,1895.4371337890625,0.0,4300.0,0.9624785780906676,1.0,0.0,3.0,1.0,0.0
12396960,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.8680251836776733,0.2885321378707886,0.2612825334072113,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811767578125,0.9990000128746032,0.4410484731197357,0.4180056154727936,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.8695074915885925,0.290183275938034,0.2042573988437652,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08074951171875,0.8876510262489319,0.308616042137146,0.293895423412323,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.8024557828903198,0.2253605276346206,1.022241473197937,284.0812683105469,284.95001220703125,296.1846618652344,291.51153564453125,296.1834411621094,297.0288391113281,284.08331298828125,1.0,0.576594889163971,1.0,1.0,0.0,1.0,-3.3002657890319824,3.300258159637451,7.58249188947957e-06,2.0409398078918457,0.945515513420105,0.945515513420105,0.0,92.9997100830078,107.0,68959.140625,0.0,2579.39208984375,1.0,278.152099609375,282.39227294921875,294.6970520019531,299.0962219238281,293.1499938964844,293.1499938964844,278.1499938964844,36933.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.884723424911499,3.8847498893737793,1.0069629752251783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9670.783203125,0.0,1817.7568359375,1895.4371337890625,0.0,4300.0,0.958545446395874,1.0,0.0,3.0,1.0,0.0
12397020,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975646972656,0.8512657284736633,0.2873125076293945,0.2603595852851867,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0977478027344,0.9848556518554688,0.4382727742195129,0.4168176054954529,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975646972656,0.8529772758483887,0.2892971336841583,0.2037623226642608,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975952148437,0.8703567385673523,0.3077487647533417,0.2932454645633697,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0973815917969,0.78626948595047,0.2243263125419616,1.0184777975082395,284.0978088378906,284.95001220703125,296.2210998535156,291.5308837890625,296.2198791503906,297.0156555175781,284.0985107421875,1.0,0.5779125690460205,1.0,1.0,0.0,1.0,-3.289754629135132,3.2897469997406006,7.534894393756986e-06,2.0347447395324707,0.9400120377540588,0.9400120377540588,0.0,98.2327880859375,107.0,68868.671875,0.0,2587.414794921875,1.0,278.1502990722656,282.4058837890625,294.71051025390625,299.1061096191406,293.1499938964844,293.1499938964844,278.1499938964844,36964.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8666839599609375,3.8667104244232178,9.976326964533655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9662.2353515625,0.0,1795.510986328125,1895.4371337890625,0.0,4300.0,0.954506814479828,1.0,0.0,3.0,1.0,0.0
