time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397080,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.8392067551612854,0.2861668765544891,0.2594684362411499,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.109619140625,0.9713056683540344,0.436658501625061,0.4149670302867889,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.84116530418396,0.2884985506534576,0.2033071219921112,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.8579056262969971,0.3069703280925751,0.2926479279994964,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.109130859375,0.7743313312530518,0.2233746498823166,1.0148707628250122,284.10968017578125,284.95001220703125,296.2575378417969,291.5502014160156,296.2562866210937,297.0096435546875,284.1106262207031,1.0,0.5786771774291992,1.0,1.0,0.0,1.0,-3.2785661220550537,3.2785584926605225,7.483564786525676e-06,2.0277440547943115,0.9345267415046692,0.9345267415046692,0.0,102.42459106445312,110.0,68741.125,0.0,2588.261474609375,1.0,278.1500549316406,282.4179992675781,294.722412109375,299.1107482910156,293.1499938964844,293.1499938964844,278.1499938964844,36996.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.848021984100342,3.848048210144043,9.880260449790512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9648.208984375,0.0,1772.6966552734375,1895.4371337890625,0.0,4300.0,0.9503323435783386,1.0,0.0,3.0,1.0,0.0
12397140,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.123779296875,0.8306084275245667,0.2851078510284424,0.2586126625537872,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12408447265625,0.9609060287475586,0.4357500076293945,0.4139303565025329,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.123779296875,0.8328346014022827,0.2877799868583679,0.2028810828924179,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12384033203125,0.8491560220718384,0.3062728643417358,0.2920908331871032,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12353515625,0.7657840251922607,0.2225083708763122,1.011454939842224,284.1241455078125,284.95001220703125,296.2939147949219,291.5694885253906,296.29266357421875,297.0079345703125,284.125244140625,1.0,0.5791535377502441,1.0,1.0,0.0,1.0,-3.269087791442871,3.269080400466919,7.440146873705089e-06,2.021778583526612,0.929165542125702,0.929165542125702,0.0,105.62738037109376,110.0,68631.2890625,0.0,2586.998046875,1.0,278.1500244140625,282.43218994140625,294.7334899902344,299.1146850585937,293.1499938964844,293.1499938964844,278.1499938964844,37021.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.828912496566773,3.828938484191896,9.782371535038692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9636.7880859375,0.0,1749.492919921875,1895.4371337890625,0.0,4300.0,0.9460563659667968,1.0,0.0,3.0,1.0,0.0
12397200,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1401672363281,0.8239753842353821,0.2841289341449737,0.2578056156635284,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405029296875,0.9527407288551332,0.4352602958679199,0.4133852422237396,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1401672363281,0.8264846801757812,0.2871298193931579,0.202486366033554,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402282714844,0.8425607681274414,0.3056440949440002,0.2915767431259155,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.139892578125,0.7592663168907166,0.221717894077301,1.0082695484161377,284.1405639648437,284.95001220703125,296.33026123046875,291.5887756347656,296.3290100097656,297.0086364746094,284.1418151855469,1.0,0.579458475112915,1.0,1.0,0.0,1.0,-3.2608859539031982,3.260878562927246,7.402710252790712e-06,2.016631841659546,0.9239331483840942,0.9239331483840942,0.0,108.19266510009766,98.0,68535.828125,0.0,2584.754150390625,1.0,278.1499938964844,282.4478759765625,294.7445983886719,299.1192321777344,293.1499938964844,293.1499938964844,278.1499938964844,37041.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8094637393951416,3.809489488601685,9.68324570749246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9627.3515625,0.0,1726.0523681640625,1895.4371337890625,0.0,4300.0,0.9417033791542052,1.0,0.0,3.0,1.0,0.0
12397260,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.8234076499938965,0.2832255065441131,0.2569581270217895,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1575927734375,0.9528369903564452,0.4350435435771942,0.4130542874336242,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.826210081577301,0.2865426242351532,0.2020517885684967,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573181152344,0.8423283100128174,0.3050777614116668,0.2910086512565613,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.156982421875,0.758691668510437,0.2209971994161605,1.0048612356185913,284.1576538085937,284.95001220703125,296.3665466308594,291.6080627441406,296.36529541015625,297.0108947753906,284.15887451171875,1.0,0.5777864456176758,1.0,1.0,0.0,1.0,-3.2524962425231934,3.252488851547241,7.364550128841074e-06,2.011385440826416,0.918822169303894,0.918822169303894,0.0,107.82194519042967,98.0,68436.96875,0.0,2565.835693359375,1.0,278.1499938964844,282.4640197753906,294.755859375,299.1244201660156,293.1499938964844,293.1499938964844,278.1499938964844,37056.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789753675460816,3.7897794246673584,9.583303608451388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9617.978515625,0.0,1702.4857177734375,1895.4371337890625,0.0,4300.0,0.937291145324707,1.0,0.0,3.0,1.0,0.0
12397320,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.8263120055198669,0.2823968827724457,0.2561155557632446,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.17486572265625,0.9576884508132936,0.4350073039531708,0.4128661453723907,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.8294061422348022,0.2860189080238342,0.2016125470399856,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745910644531,0.845714271068573,0.3045730590820312,0.2904329895973205,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742248535156,0.7614943981170654,0.2203456908464431,1.001450777053833,284.1749267578125,284.95001220703125,296.40283203125,291.6272888183594,296.4015808105469,297.0141906738281,284.1762084960937,1.0,0.5753803849220276,1.0,1.0,0.0,1.0,-3.2443184852600098,3.2443113327026367,7.3273877205792814e-06,2.0062413215637207,0.9138275980949402,0.9138275980949402,0.0,105.78067016601562,86.0,68337.6953125,0.0,2538.1826171875,1.0,278.1499938964844,282.4804382324219,294.7672119140625,299.1295471191406,293.1499938964844,293.1499938964844,278.1499938964844,37067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.769836902618408,3.769862174987793,9.482839118390984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9608.37109375,0.0,1678.8756103515625,1895.4371337890625,0.0,4300.0,0.9328331351280212,1.0,0.0,3.0,1.0,0.0
12397380,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.8317773938179016,0.2816356718540191,0.25529545545578,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927795410156,0.9657250642776488,0.4350986182689667,0.4127782881259918,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.8351840972900391,0.2855542600154876,0.201183944940567,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.8518439531326294,0.3041257262229919,0.289870023727417,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1921081542969,0.766851544380188,0.2197582572698593,0.9981335997581482,284.1928405761719,284.95001220703125,296.4390869140625,291.6465148925781,296.4378356933594,297.0181579589844,284.1941833496094,1.0,0.57241290807724,1.0,1.0,0.0,1.0,-3.236508846282959,3.236501693725586,7.291963811439928e-06,2.0013177394866943,0.9089596271514891,0.9089596271514891,0.0,102.6479034423828,86.0,68241.234375,0.0,2505.361328125,1.0,278.1499938964844,282.49737548828125,294.778564453125,299.13482666015625,293.1499938964844,293.1499938964844,278.1499938964844,37075.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7497832775115967,3.7498083114624015,9.38222001423128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9599.130859375,0.0,1655.30908203125,1895.4371337890625,0.0,4300.0,0.9283450841903688,1.0,0.0,3.0,1.0,0.0
12397440,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2108764648437,0.83957839012146,0.2809336483478546,0.2545014917850494,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112731933594,0.9760369658470154,0.4352841675281524,0.4127618670463562,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109069824219,0.843346357345581,0.2851430475711822,0.2007708400487899,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109680175781,0.8605396747589111,0.3037302494049072,0.2893264591693878,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105712890625,0.7745665311813354,0.219228133559227,0.9949358701705932,284.2113342285156,284.95001220703125,296.47528076171875,291.6656799316406,296.4740295410156,297.02264404296875,284.2127380371094,1.0,0.5690489411354065,1.0,1.0,0.0,1.0,-3.229083776473999,3.229076623916626,7.258345249283593e-06,1.9966270923614504,0.904220163822174,0.904220163822174,0.0,98.72626495361328,74.0,68148.09375,0.0,2469.1005859375,1.0,278.1499938964844,282.5148010253906,294.7899780273437,299.14031982421875,293.1499938964844,293.1499938964844,278.1499938964844,37080.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729655504226685,3.72968053817749,9.281768598157214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9590.3271484375,0.0,1631.865478515625,1895.4371337890625,0.0,4300.0,0.9238412380218506,1.0,0.0,3.0,1.0,0.0
12397500,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22998046875,0.8499051332473755,0.2802868783473968,0.2537365555763244,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303771972656,0.9879093170166016,0.4355477094650268,0.4128036201000213,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22998046875,0.85410076379776,0.2847828567028045,0.2003767192363739,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.8719849586486816,0.3033843636512756,0.2888071537017822,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2296447753906,0.7847477793693542,0.2187519967555999,0.9918763041496276,284.2304382324219,284.95001220703125,296.5114440917969,291.684814453125,296.5101928710937,297.0274658203125,284.2318725585937,1.0,0.5653891563415527,1.0,1.0,0.0,1.0,-3.222066879272461,3.222059488296509,7.226627985801315e-06,1.992185354232788,0.8996171355247498,0.8996171355247498,0.0,94.19768524169922,74.0,68058.8984375,0.0,2430.458984375,1.0,278.1499938964844,282.5326843261719,294.80145263671875,299.1461181640625,293.1499938964844,293.1499938964844,278.1499938964844,37080.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709516525268554,3.709541320800781,9.181801488011844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9582.0478515625,0.0,1608.6171875,1895.4371337890625,0.0,4300.0,0.9193356037139891,1.0,0.0,3.0,1.0,0.0
12397560,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24951171875,0.8624458909034729,0.2796871960163116,0.253008633852005,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499084472656,0.9990000128746032,0.4358812570571899,0.4121659994125366,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24951171875,0.8671208024024963,0.2844669818878174,0.2000090330839157,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496032714844,0.8857278823852539,0.3030816316604614,0.2883224189281463,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.7969023585319519,0.2183220982551574,0.9889974594116212,284.2499694824219,284.95001220703125,296.547607421875,291.7038879394531,296.5463562011719,297.0325622558594,284.25128173828125,1.0,0.5614799857139587,1.0,1.0,0.0,1.0,-3.214560031890869,3.214552879333496,7.1930089688976295e-06,1.9875507354736328,0.895149827003479,0.895149827003479,0.0,89.42788696289062,62.0,67965.7265625,0.0,2389.63134765625,1.0,278.1499938964844,282.55078125,294.81298828125,299.1522216796875,293.1499938964844,293.1499938964844,278.45001220703125,37078.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6894264221191406,3.689450979232788,9.082616543309996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9011.7998046875,0.0,1585.6351318359375,1895.4371337890625,0.0,4300.0,0.9148417115211488,1.0,0.0,3.0,1.0,0.0
12397620,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.386474609375,0.8696741461753845,0.2793024182319641,0.2524442970752716,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38873291015625,0.9990000128746032,0.4371446967124939,0.4018570780754089,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865966796875,0.8747369647026062,0.2843259871006012,0.199758380651474,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3869934082031,0.8936946392059326,0.3029399812221527,0.2879913449287414,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.8037726283073425,0.2180148214101791,0.9867991209030152,284.3891906738281,284.95001220703125,296.5837097167969,291.722900390625,296.5824279785156,297.04150390625,284.396484375,1.0,0.5565935969352722,1.0,1.0,0.0,1.0,-3.1931464672088623,3.1931393146514893,7.097227353369817e-06,1.974172711372376,0.892764687538147,0.892764687538147,0.0,86.41969299316406,62.0,66554.2578125,0.0,2332.84814453125,1.0,278.4007873535156,282.71563720703125,294.7764587402344,298.9618225097656,293.1499938964844,293.1499938964844,278.45001220703125,36982.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67119574546814,3.671220302581787,8.993078495223017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9220.40234375,0.0,1564.274169921875,1895.4371337890625,0.0,4300.0,0.9107452034950256,1.0,0.0,3.0,1.0,0.0
12397680,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358825683594,0.87953782081604,0.2791447341442108,0.2521335184574127,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9990000128746032,0.4398013055324554,0.3881892263889313,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358825683594,0.884963870048523,0.2843919396400451,0.1996727734804153,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359436035156,0.9042651653289796,0.3029968440532684,0.2878679633140564,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.8127135038375854,0.21787890791893,0.9853690266609192,284.4362487792969,284.95001220703125,296.6197814941406,291.7418518066406,296.6184997558594,297.0580444335937,284.4371032714844,1.0,0.5511801242828369,1.0,1.0,0.0,1.0,-3.170586585998535,3.170579671859741,6.997481705184328e-06,1.960312962532044,0.8898589611053467,0.8898589611053467,0.0,82.92782592773438,50.0,66138.078125,0.0,2270.717529296875,1.0,278.442138671875,282.7639465332031,294.7757873535156,298.9817810058594,293.1499938964844,293.1499938964844,278.75,36901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655185222625733,3.6552093029022217,8.914809086491005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8731.4296875,0.0,1545.7010498046875,1895.4371337890625,0.0,4300.0,0.907079815864563,1.0,0.0,3.0,1.0,0.0
12397740,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.8914405703544617,0.2790889143943786,0.2518870532512665,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.9990000128746032,0.4436981678009033,0.3728559911251068,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.8972345590591431,0.2845616936683655,0.1996427774429321,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691223144531,0.91780686378479,0.3031579852104187,0.2878216505050659,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666198730469,0.822860836982727,0.2178487926721573,0.9843199849128724,284.5712585449219,284.95001220703125,296.65582275390625,291.7607421875,296.654541015625,297.0814819335937,284.5785217285156,1.0,0.54526287317276,1.0,1.0,0.0,1.0,-3.145535707473755,3.145528793334961,6.887134532007622e-06,1.9447063207626345,0.8886418342590332,0.8886418342590332,0.0,79.1322021484375,50.0,64689.8515625,0.0,2203.83349609375,1.0,278.69873046875,282.9272155761719,294.74395751953125,298.8022766113281,293.1499938964844,293.1499938964844,278.75,36779.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975650906562804,1.0,0.0,0.0,3.640926122665405,3.640950202941896,8.845390766509809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8938.2998046875,0.0,1528.9171142578125,1895.4371337890625,0.0,4279.4365234375,0.9038490056991576,1.0,0.0,3.0,1.0,0.0
12397800,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.9061726927757264,0.2791438400745392,0.2517983913421631,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.9990000128746032,0.4487557113170624,0.3554399311542511,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.9127407073974608,0.28485307097435,0.1997281908988952,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.9351482391357422,0.3034400045871734,0.2879261374473572,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.8350954651832581,0.2179469168186187,0.9839351773262024,284.61199951171875,284.95001220703125,296.6918334960937,291.7795715332031,296.6905212402344,297.1122131347656,284.6123046875,1.0,0.5389214754104614,1.0,1.0,0.0,1.0,-3.1189932823181152,3.1189863681793213,6.7711966948991176e-06,1.928175687789917,0.8868446350097656,0.8868446350097656,0.0,75.03155517578125,53.0,64238.171875,0.0,2133.6484375,1.0,278.74169921875,282.97021484375,294.7586364746094,298.83526611328125,293.1499938964844,293.1499938964844,279.04998779296875,36681.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950094819068908,1.0,0.0,0.0,3.629147529602051,3.62917160987854,8.78825346717349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8474.0556640625,0.0,1515.1656494140625,1895.4371337890625,0.0,4257.76416015625,0.9011150002479552,1.0,0.0,3.0,1.0,0.0
12397860,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9193748235702516,0.2792442739009857,0.2517366409301758,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.9990000128746032,0.4545749425888061,0.3418912887573242,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.9267368912696838,0.2852085828781128,0.1998569518327713,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9492518305778505,0.3037886321544647,0.2880955934524536,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.8454114198684692,0.2181388139724731,0.9840119481086732,284.7452392578125,284.95001220703125,296.727783203125,291.7982788085937,296.7265014648437,297.1470947265625,284.7531433105469,1.0,0.5345080494880676,1.0,1.0,0.0,1.0,-3.0991199016571045,3.0991132259368896,6.684632353426423e-06,1.9155844449996948,0.8867602944374084,0.8867602944374084,0.0,71.96952819824219,53.0,62881.44140625,0.0,2081.901611328125,1.0,278.998046875,283.1318359375,294.7464599609375,298.6757507324219,293.1499938964844,293.1499938964844,279.04998779296875,36547.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988194465637207,1.0,0.0,0.0,3.619297981262207,3.619321823120117,8.740614703128813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8684.8173828125,0.0,1503.337646484375,1895.4371337890625,0.0,4199.5361328125,0.89886075258255,1.0,0.0,3.0,1.0,0.0
12397920,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.9317405819892884,0.2794430553913116,0.2518301010131836,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.9990000128746032,0.4606772065162658,0.3304667174816131,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.9394804239273072,0.2856789231300354,0.2001068890094757,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9612818956375122,0.3042493462562561,0.288423478603363,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8549595475196838,0.2184573262929916,0.9848644733428956,284.7945251464844,284.95001220703125,296.76373291015625,291.8169250488281,296.7624206542969,297.1836853027344,284.7958374023437,1.0,0.5309706926345825,1.0,1.0,0.0,1.0,-3.084263563156128,3.084256887435913,6.620385647693183e-06,1.9062209129333496,0.8862622976303101,0.8862622976303101,0.0,69.51972198486328,71.0,62600.4296875,0.0,2042.7789306640625,1.0,279.04150390625,283.18017578125,294.7769775390625,298.7341003417969,293.1499938964844,293.1499938964844,279.3500061035156,36429.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845786690711976,1.0,0.0,0.0,3.612349510192871,3.612373352050781,8.707085612513765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8260.7802734375,0.0,1494.8607177734375,1895.4371337890625,0.0,4168.39453125,0.897192120552063,1.0,0.0,3.0,1.0,0.0
12397980,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9363782405853271,0.2797068357467651,0.2519702017307281,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.4665906727313995,0.3264414966106415,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9444209933280944,0.2862226963043213,0.2004149854183197,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9657772183418274,0.3047836124897003,0.2888342440128326,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8587927222251892,0.2188671678304672,0.986259937286377,284.9412536621094,284.95001220703125,296.79962158203125,291.8354797363281,296.79833984375,297.2179870605469,284.9507141113281,1.0,0.5305583477020264,1.0,1.0,0.0,1.0,-3.0815768241882324,3.0815701484680176,6.60822070130962e-06,1.904224634170532,0.8876155614852905,0.8876155614852905,0.0,68.72864532470703,71.0,61486.4140625,0.0,2033.933349609375,1.0,279.2976379394531,283.3504943847656,294.7752990722656,298.6010131835937,293.1499938964844,293.1499938964844,279.3500061035156,36271.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774988889694214,1.0,0.0,0.0,3.607786893844605,3.607810497283936,8.685104262440291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8492.2099609375,0.0,1488.7164306640625,1895.4371337890625,0.0,4106.94482421875,0.8961018323898315,1.0,0.0,3.0,1.0,0.0
12398040,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9355568289756776,0.2801348268985748,0.2523214221000671,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.471803605556488,0.327640026807785,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9439207315444946,0.2869059443473816,0.2008686661720276,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9652611017227172,0.3054526746273041,0.2894344329833984,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8583976030349731,0.2193981409072876,0.988495111465454,285.0101623535156,284.95001220703125,296.83551025390625,291.8539428710937,296.8341979980469,297.2469787597656,285.0133972167969,1.0,0.532088041305542,1.0,1.0,0.0,1.0,-3.0888209342956543,3.0888142585754395,6.638962986471597e-06,1.908521056175232,0.8887488842010498,0.8887488842010498,0.0,69.11969757080078,89.0,61504.671875,0.0,2048.70947265625,1.0,279.3414001464844,283.41180419921875,294.81414794921875,298.6849975585937,293.1499938964844,293.1499938964844,279.6499938964844,36125.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974340796470642,1.0,0.0,0.0,3.606670379638672,3.606693983078003,8.679729148752813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8114.443359375,0.0,1486.421875,1895.4371337890625,0.0,4079.339599609375,0.8957163691520691,1.0,0.0,3.0,1.0,0.0
12398100,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.929806113243103,0.2806557118892669,0.2527468800544739,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9990000128746032,0.4761072397232055,0.3334457576274872,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.938530683517456,0.2876718044281006,0.2013790905475616,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.960237205028534,0.3062034547328949,0.2901141345500946,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8542211055755615,0.2199927270412445,0.9911086559295654,285.1741027832031,284.95001220703125,296.871337890625,291.8722839355469,296.8700561523437,297.2689208984375,285.1846618652344,1.0,0.5353409647941589,1.0,1.0,0.0,1.0,-3.1038618087768555,3.1038551330566406,6.703489361825632e-06,1.9176832437515257,0.8918330669403076,0.8918330669403076,0.0,70.5341567993164,89.0,60637.85546875,0.0,2082.775390625,1.0,279.5975646972656,283.5922546386719,294.81817626953125,298.5772399902344,293.1499938964844,293.1499938964844,279.6499938964844,35941.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681849479675292,1.0,0.0,0.0,3.608474731445313,3.608498334884644,8.68841652845731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8369.8466796875,0.0,1487.0220947265625,1895.4371337890625,0.0,4025.202392578125,0.8960259556770325,1.0,0.0,3.0,1.0,0.0
12398160,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.9206764101982116,0.2813213467597961,0.2533744871616363,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.9990000128746032,0.4795042872428894,0.3428588509559631,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9296218156814576,0.2885701358318329,0.2020274847745895,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.9517372846603394,0.3070824146270752,0.2909727394580841,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8474791646003723,0.2206757813692093,0.9943718314170836,285.2550048828125,284.95001220703125,296.9071350097656,291.8905029296875,296.9058532714844,297.2841186523437,285.2591552734375,1.0,0.5401254296302795,1.0,1.0,0.0,1.0,-3.1260693073272705,3.126062631607056,6.7995388235431165e-06,1.931312561035156,0.8947195410728455,0.8947195410728455,0.0,72.8174819946289,107.0,60864.7734375,0.0,2134.684814453125,1.0,279.6415100097656,283.6604919433594,294.860595703125,298.6802673339844,293.1499938964844,293.1499938964844,279.95001220703125,35776.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96622496843338,1.0,0.0,0.0,3.613993644714356,3.614017248153688,8.715013564142282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8023.142578125,0.0,1491.8201904296875,1895.4371337890625,0.0,4007.87744140625,0.8971087336540222,1.0,0.0,3.0,1.0,0.0
12398220,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9088107943534852,0.2820580303668976,0.2540543675422668,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.9990000128746032,0.4819519519805908,0.3557570576667785,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.9176138043403624,0.289541095495224,0.2027241438627243,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.9397730827331544,0.3080337345600128,0.2918998003005981,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.8385447263717651,0.2213940471410751,0.99785977602005,285.4276733398437,284.95001220703125,296.9429016113281,291.9086303710937,296.9416198730469,297.2921142578125,285.4386901855469,1.0,0.546228289604187,1.0,1.0,0.0,1.0,-3.1540966033935547,3.1540896892547607,6.921874046383891e-06,1.9485763311386108,0.8995840549468994,0.8995840549468994,0.0,75.96918487548828,107.0,60164.92578125,0.0,2202.657470703125,1.0,279.8978576660156,283.8452453613281,294.8657531738281,298.5872497558594,293.1499938964844,293.1499938964844,279.95001220703125,35581.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612756967544556,1.0,0.0,0.0,3.6226089000701904,3.6226325035095215,8.756613283367187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8293.716796875,0.0,1499.79638671875,1895.4371337890625,0.0,3963.949462890625,0.8989309072494507,1.0,0.0,3.0,1.0,0.0
12398280,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8964766263961792,0.2829174101352691,0.2549138069152832,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.9990000128746032,0.4835452437400818,0.3711970150470733,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.9046348333358764,0.2906310856342315,0.203548327088356,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9257625341415404,0.3091003596782684,0.2929922044277191,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.8285397291183472,0.2221755236387252,1.0018619298934937,285.5145568847656,284.95001220703125,296.9786376953125,291.9266052246094,296.9773864746094,297.2943725585937,285.5191345214844,1.0,0.5534849166870117,1.0,1.0,0.0,1.0,-3.187417984008789,3.187410831451416,7.068832928780466e-06,1.969141125679016,0.904262363910675,0.904262363910675,0.0,79.8636703491211,125.0,60545.6328125,0.0,2285.77978515625,1.0,279.9415283203125,283.9160461425781,294.9083557128906,298.7013244628906,293.1499938964844,293.1499938964844,279.6499938964844,35412.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605028033256532,1.0,0.0,0.0,3.634929656982422,3.634953498840332,8.816278977974434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8922.25,0.0,1512.0853271484375,1895.4371337890625,0.0,3957.06689453125,0.9015352725982666,1.0,0.0,3.0,1.0,0.0
12398340,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.882723331451416,0.2833742499351501,0.2556784749031067,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.9990000128746032,0.4838523268699646,0.3894914090633392,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8909584879875183,0.2914113700389862,0.2043306827545166,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.910112738609314,0.3098883032798767,0.2940410077571869,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.8171446919441223,0.2227228134870529,1.0056400299072266,285.4331970214844,284.95001220703125,297.01434326171875,291.9444580078125,297.0130920410156,297.2875366210937,285.4294128417969,1.0,0.5616859793663025,1.0,1.0,0.0,1.0,-3.224416971206665,3.224409818649292,7.233948508655885e-06,1.9920310974121087,0.9067267179489136,0.9067267179489136,0.0,84.59043884277344,125.0,62289.1953125,0.0,2382.2451171875,1.0,279.69879150390625,283.794677734375,294.9894714355469,298.9880065917969,293.1499938964844,293.1499938964844,279.6499938964844,35392.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683857560157776,1.0,0.0,0.0,3.646930456161499,3.646954298019409,8.87458952547604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8799.7822265625,0.0,1525.21533203125,1895.4371337890625,0.0,4026.97509765625,0.9041551947593688,1.0,0.0,3.0,1.0,0.0
12398400,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.8672062754631042,0.283415824174881,0.2560317516326904,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.9990000128746032,0.4827414453029632,0.4110415875911712,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.8755136132240295,0.2918428182601928,0.2048607021570205,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.8939096927642822,0.3103507757186889,0.2947799563407898,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.803457498550415,0.2229780405759811,1.0081971883773804,285.4301147460937,284.95001220703125,297.04998779296875,291.9621887207031,297.0487670898437,297.2713317871094,285.4325256347656,1.0,0.5705806612968445,1.0,1.0,0.0,1.0,-3.263005256652832,3.26299786567688,7.408259534713579e-06,2.0159361362457275,0.9098520278930664,0.9098520278930664,0.0,90.2662124633789,143.0,63076.44921875,0.0,2489.27392578125,1.0,279.6578369140625,283.7777709960937,295.0108642578125,299.0281677246094,293.1499938964844,293.1499938964844,279.3500061035156,35384.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737598299980164,1.0,0.0,0.0,3.658200740814209,3.658224821090698,8.929525279199879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9320.9462890625,0.0,1537.6973876953125,1895.4371337890625,0.0,4074.248291015625,0.906697392463684,1.0,0.0,3.0,1.0,0.0
12398460,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.8493942022323608,0.2820232212543487,0.2556353509426117,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.9990000128746032,0.4789765775203705,0.437206506729126,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3369445800781,0.8576247692108154,0.290838748216629,0.2048206776380539,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.8752433061599731,0.3093714118003845,0.2947514653205871,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.7863185405731201,0.2217489182949066,1.00703227519989,285.3352966308594,284.95001220703125,297.08551025390625,291.9795837402344,297.08428955078125,297.2359313964844,285.3311462402344,1.0,0.5798308849334717,1.0,1.0,0.0,1.0,-3.2998030185699463,3.299795389175415,7.576649295515381e-06,2.0388448238372803,0.9115154147148132,0.9115154147148132,0.0,97.2310562133789,143.0,64896.2890625,0.0,2602.3388671875,1.0,279.4008483886719,283.6427307128906,295.0539855957031,299.2489318847656,293.1499938964844,293.1499938964844,279.3500061035156,35422.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982602596282959,1.0,0.0,0.0,3.669137954711914,3.6691622734069824,8.983000157058996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9160.884765625,0.0,1550.2203369140625,1895.4371337890625,0.0,4151.30517578125,0.9091374278068542,1.0,0.0,3.0,1.0,0.0
12398520,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8231061100959778,0.2807329595088959,0.2548609375953674,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.9835189580917358,0.4741609394550323,0.4519060254096985,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.8310970664024353,0.2899100184440613,0.2044837474822998,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.847248911857605,0.3084445595741272,0.2943103611469269,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.760155975818634,0.2205113917589187,1.003706932067871,285.3186950683594,284.95001220703125,297.1206970214844,291.9964294433594,297.1195068359375,297.1954650878906,285.3172302246094,1.0,0.5881412029266357,1.0,1.0,0.0,1.0,-3.31465220451355,3.3146445751190186,7.646695848961826e-06,2.048844575881958,0.9137855768203736,0.9137855768203736,0.0,108.6347198486328,131.0,65443.73046875,0.0,2697.120361328125,1.0,279.35809326171875,283.61346435546875,295.0536804199219,299.2478942871094,293.1499938964844,293.1499938964844,279.04998779296875,35450.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987663209438324,1.0,0.0,0.0,3.678952693939209,3.678977012634277,9.03112209016399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9678.806640625,0.0,1561.4754638671875,1895.4371337890625,0.0,4194.97119140625,0.9113802313804626,1.0,0.0,3.0,1.0,0.0
12398580,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.8032287359237671,0.2794189155101776,0.2540939748287201,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.9585853219032288,0.4707196354866028,0.4483935832977295,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8119913339614868,0.2889633774757385,0.2041341513395309,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.8277991414070129,0.3074885308742523,0.2938306629657745,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7418160438537598,0.2192296683788299,0.9999442100524902,285.17144775390625,284.95001220703125,297.15557861328125,292.01275634765625,297.1544189453125,297.1649169921875,285.1631164550781,1.0,0.5907928943634033,1.0,1.0,0.0,1.0,-3.301175594329834,3.3011679649353027,7.584879313071724e-06,2.0406298637390137,0.913834810256958,0.913834810256958,0.0,117.91608428955078,131.0,66665.6953125,0.0,2721.6025390625,1.0,279.10040283203125,283.44146728515625,295.08160400390625,299.4226989746094,293.1499938964844,293.1499938964844,279.04998779296875,35552.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952214360237122,1.0,0.0,0.0,3.687145233154297,3.687169551849365,9.071389399650798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9436.4736328125,0.0,1571.5028076171875,1895.4371337890625,0.0,4259.56494140625,0.9132410883903505,1.0,0.0,3.0,1.0,0.0
12398640,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.7922012805938721,0.2780534327030182,0.2530617117881775,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9440534710884094,0.4684560000896454,0.4459175169467926,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.8014503717422485,0.2879806458950043,0.2035984247922897,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8178510069847107,0.306490421295166,0.2930971086025238,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7324154376983643,0.2179354429244995,0.99509596824646,285.1125793457031,284.95001220703125,297.19012451171875,292.0285949707031,297.18896484375,297.1434936523437,285.1104736328125,1.0,0.5913600325584412,1.0,1.0,0.0,1.0,-3.286679983139038,3.286672592163086,7.5183493208896834e-06,2.03163743019104,0.9142852425575256,0.9142852425575256,0.0,122.89775848388672,119.0,66798.796875,0.0,2719.564208984375,1.0,279.0578308105469,283.3854675292969,295.0705871582031,299.3725891113281,293.1499938964844,293.1499938964844,278.75,35646.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982269406318665,1.0,0.0,0.0,3.692882061004639,3.692906618118286,9.099639441956242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9912.16796875,0.0,1578.7274169921875,1895.4371337890625,0.0,4285.0341796875,0.9146182537078856,1.0,0.0,3.0,1.0,0.0
12398700,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7869657874107361,0.2767138183116913,0.2519755661487579,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9373304843902588,0.466902881860733,0.4442724287509918,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7965452075004578,0.287024050951004,0.2030149400234222,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8132237792015076,0.3055073320865631,0.292285293340683,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.727862536907196,0.2166831940412521,0.9899315237998962,284.9633178710937,284.95001220703125,297.2243347167969,292.0438842773437,297.2231750488281,297.1280212402344,284.9550170898437,1.0,0.5903740525245667,1.0,1.0,0.0,1.0,-3.272712469100952,3.272704839706421,7.454487786162645e-06,2.0229568481445312,0.9129208326339722,0.9129208326339722,0.0,124.8591079711914,119.0,67956.15625,0.0,2701.734130859375,1.0,278.8000793457031,283.2131042480469,295.101318359375,299.527587890625,293.1499938964844,293.1499938964844,278.75,35778.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696593999862671,3.6966183185577393,9.117940749092668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9653.6640625,0.0,1583.949462890625,1895.4371337890625,0.0,4300.0,0.9155057668685912,1.0,0.0,3.0,1.0,0.0
12398760,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7840848565101624,0.2753155529499054,0.2507621347904205,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9341474175453186,0.4656636714935303,0.4429779648780823,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7940360903739929,0.286015510559082,0.2023448050022125,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8108291625976562,0.3044648468494415,0.2913523912429809,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7252848148345947,0.215410515666008,0.9844061732292176,284.8752136230469,284.95001220703125,297.2581787109375,292.0587158203125,297.2381896972656,297.1150817871094,284.8600158691406,1.0,0.588096559047699,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-3.258237838745117,2.8067309856414795,0.4515068531036377,1.5645091533660889,0.9115734696388244,0.9115734696388244,0.0,125.1226043701172,107.0,66815.78125,0.0,2670.71923828125,1.0,278.75787353515625,283.1027526855469,295.1065979003906,299.470703125,293.1499938964844,293.1499938964844,278.45001220703125,35898.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697574377059937,3.697598934173584,9.122778692471912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10032.2392578125,0.0,1585.9749755859375,1895.4371337890625,0.0,4300.0,0.9158254265785216,1.0,0.0,3.0,1.0,0.0
12398820,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.7835919857025146,0.2735906541347503,0.2493973672389984,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.9344810247421264,0.4642641246318817,0.4417847692966461,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.7939732670783997,0.2847381234169006,0.2015674114227295,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823059082031,0.8108020424842834,0.3031655550003052,0.2902702391147613,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.588623046875,0.724720299243927,0.2139780670404434,0.9783886671066284,284.5767517089844,284.95001220703125,297.2916564941406,292.072998046875,297.22491455078125,297.10137939453125,284.55621337890625,1.0,0.5848585367202759,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-3.2425742149353027,2.090886354446411,1.1516878604888916,0.856383740901947,0.9061318039894104,0.9061318039894104,0.0,123.8319320678711,107.0,65495.63671875,0.0,2629.4306640625,1.0,278.50006103515625,282.77880859375,295.12615966796875,299.5075988769531,293.1499938964844,293.1499938964844,278.45001220703125,36172.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693329811096192,3.693354368209839,9.10184610347642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9458.3076171875,0.0,1583.219482421875,1895.4371337890625,0.0,4300.0,0.9149928689002992,1.0,0.0,3.0,1.0,0.0
12398880,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422546386719,0.7841534614562988,0.271437406539917,0.2475763410329818,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3366394042969,0.9365928769111632,0.4624864757061004,0.4402042925357818,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.7950772643089294,0.2830847203731537,0.2004868984222412,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409118652344,0.811948299407959,0.3015034794807434,0.2887965738773346,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34600830078125,0.7251494526863098,0.2122930139303207,0.9710658192634584,284.3363952636719,284.95001220703125,297.32470703125,292.0868225097656,297.1767578125,297.0848693847656,284.319091796875,1.0,0.5808042287826538,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.222651720046997,1.2078348398208618,2.0148167610168457,-0.0181386154145002,0.8996148109436035,0.8996148109436035,0.0,121.64291381835938,95.0,62355.9453125,0.0,2577.693603515625,1.0,278.4578857421875,282.5342712402344,295.0827331542969,299.2592163085937,293.1499938964844,293.1499938964844,278.1499938964844,36487.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991230964660645,1.0,0.0,0.0,3.682251930236816,3.682276487350464,9.047327012012828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9534.90234375,0.0,1573.02490234375,1895.4371337890625,0.0,4292.60400390625,0.9127363562583924,1.0,0.0,3.0,1.0,0.0
