time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398940,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1133728027344,0.7859312891960144,0.2691149413585663,0.2454865574836731,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1100158691406,0.9405280947685242,0.4605468511581421,0.4383708834648132,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.7974526286125183,0.2812540829181671,0.199207529425621,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.8143184185028076,0.2996538281440735,0.2870526611804962,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.11578369140625,0.7266165018081665,0.2104720175266266,0.9627894759178162,284.10986328125,284.95001220703125,297.3573913574219,292.10015869140625,297.17742919921875,297.0679016113281,284.1006774902344,1.0,0.5761455297470093,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-3.1998162269592285,0.4629682898521423,2.7368481159210205,-0.7535052299499512,0.8916621208190918,0.8916621208190918,0.0,118.57435607910156,95.0,62774.2578125,0.0,2518.770751953125,1.0,278.20068359375,282.31414794921875,295.0726928710937,299.2355041503906,293.1499938964844,293.1499938964844,278.1499938964844,36825.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99494868516922,1.0,0.0,0.0,3.664796113967896,3.664820432662964,8.961752087088826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9131.6748046875,0.0,1555.8936767578125,1895.4371337890625,0.0,4257.24755859375,0.9090646505355836,1.0,0.0,3.0,1.0,0.0
12399000,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475769042969,0.7890319228172302,0.2670582830905914,0.243379458785057,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467834472656,0.9462038278579712,0.458897590637207,0.4365287721157074,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475158691406,0.8011431097984314,0.279610812664032,0.1978881359100341,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.8178843855857849,0.2979507148265838,0.2852325439453125,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04815673828125,0.7291210889816284,0.2087563723325729,0.9542072415351868,284.0467529296875,284.95001220703125,297.3896484375,292.1130065917969,297.1810607910156,297.053955078125,284.0444030761719,1.0,0.5710448026657104,0.0,0.0,1.0,1.0,-3.1763148307800293,2.778485395538155e-05,3.1762869358062744,-1.2067559957504272,0.8849600553512573,0.8849600553512573,0.0,114.80213165283205,83.0,62491.96875,0.0,2456.1259765625,1.0,278.1581726074219,282.26104736328125,295.06256103515625,299.1200866699219,293.1499938964844,293.1499938964844,278.45001220703125,37044.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886870980262756,1.0,0.0,0.0,3.643563747406006,3.643587827682495,8.858211231199675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8467.9833984375,0.0,1533.8187255859375,1895.4371337890625,0.0,4203.765625,0.904517948627472,1.0,0.0,3.0,1.0,0.0
12399060,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15924072265625,0.7947266101837158,0.265719324350357,0.2416795492172241,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619567871094,0.9548741579055786,0.4580459296703338,0.4351600706577301,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595458984375,0.8073256611824036,0.2785638868808746,0.1968145817518234,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.159912109375,0.8236819505691528,0.2967805564403534,0.2836954295635223,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15728759765625,0.7336183786392212,0.2074457705020904,0.9465913772583008,284.1620178222656,284.95001220703125,297.4214782714844,292.1253662109375,297.1889343261719,297.0469055175781,284.16900634765625,1.0,0.5656384825706482,0.0130761796608567,0.0130761796608567,1.0,1.0,-3.1563751697540283,2.551087527535856e-05,3.1563496589660645,-1.199351787567139,0.8807970881462097,0.8807970881462097,0.0,110.3006362915039,83.0,60995.0234375,0.0,2393.540771484375,1.0,278.40093994140625,282.4076843261719,295.0309753417969,298.8811950683594,293.1499938964844,293.1499938964844,278.45001220703125,37080.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976806104183197,1.0,0.0,0.0,3.622436046600342,3.622460126876831,8.755778821978311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8636.9921875,0.0,1510.7408447265625,1895.4371337890625,0.0,4100.8994140625,0.8998962640762329,1.0,0.0,3.0,1.0,0.0
12399120,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059936523437,0.8046066164970398,0.2649994492530823,0.2405969202518463,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064819335937,0.967858076095581,0.4579039812088012,0.4345282912254333,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060546875,0.8171249628067017,0.2780752778053283,0.1961476951837539,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20611572265625,0.8331707119941711,0.2961240410804748,0.2826522290706634,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.741479754447937,0.2065485417842865,0.9407347440719604,284.2064819335937,284.95001220703125,297.4528503417969,292.13726806640625,297.2005310058594,297.0462341308594,284.20770263671875,1.0,0.560331404209137,0.0261523593217134,0.0261523593217134,1.0,1.0,-3.142472743988037,0.0001101766465581,3.142362594604492,-1.1941345930099487,0.8763257265090942,0.8763257265090942,0.0,104.55719757080078,71.0,60523.1171875,0.0,2336.396728515625,1.0,278.4419860839844,282.4540710449219,295.0567321777344,298.90509033203125,293.1499938964844,293.1499938964844,278.75,37084.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691457748413086,1.0,0.0,0.0,3.6023521423339844,3.6023757457733154,8.658957426632696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8179.0341796875,0.0,1488.8123779296875,1895.4371337890625,0.0,4033.6796875,0.8953990340232849,1.0,0.0,3.0,1.0,0.0
12399180,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8171570301055908,0.2646532654762268,0.2398605346679687,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475036621094,0.9829119443893432,0.4582104384899139,0.4343280792236328,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446655273437,0.829502284526825,0.2779553234577179,0.195738285779953,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451232910156,0.8457779884338379,0.2958148419857025,0.2819321751594543,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420104980469,0.752240002155304,0.2059501856565475,0.9361605644226074,284.3475646972656,284.95001220703125,297.4837646484375,292.1487121582031,297.2143249511719,297.0493469238281,284.3559265136719,1.0,0.5551897883415222,0.0392285399138927,0.0392285399138927,1.0,1.0,-3.132542848587036,0.0004233210638631,3.132119655609131,-1.190164566040039,0.8736726641654968,0.8736726641654968,0.0,98.20905303955078,71.0,59127.37890625,0.0,2283.8720703125,1.0,278.697265625,282.6213073730469,295.05487060546875,298.75311279296875,293.1499938964844,293.1499938964844,278.75,37016.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590372443199158,1.0,0.0,0.0,3.583192586898804,3.583215951919556,8.56709448271431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8384.4169921875,0.0,1467.57177734375,1895.4371337890625,0.0,3943.9990234375,0.8911309242248535,1.0,0.0,3.0,1.0,0.0
12399240,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4029846191406,0.8324868083000183,0.2646158039569855,0.2394761592149734,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037170410156,0.998883843421936,0.4588947296142578,0.4344159066677093,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.403076171875,0.8453924655914307,0.278153508901596,0.1955946087837219,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031677246094,0.8623886704444885,0.2958095967769623,0.2815499007701874,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024658203125,0.7666352391242981,0.205622136592865,0.9329352378845216,284.4037170410156,284.95001220703125,297.5141906738281,292.15972900390625,297.22998046875,297.0558776855469,284.4056091308594,1.0,0.5503044128417969,0.0523047186434268,0.0523047186434268,1.0,1.0,-3.1265299320220947,0.0014464048435911,3.1250836849212646,-1.1869254112243652,0.8706373572349548,0.8706373572349548,0.0,91.42098999023438,59.0,58769.0703125,0.0,2236.497314453125,1.0,278.7412109375,282.6756591796875,295.0928039550781,298.8156433105469,293.1499938964844,293.1499938964844,279.04998779296875,36948.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535096287727356,1.0,0.0,0.0,3.5661780834198,3.566201448440552,8.485928333357151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7968.6728515625,0.0,1448.8277587890625,1895.4371337890625,0.0,3894.52392578125,0.8872621655464172,1.0,0.0,3.0,1.0,0.0
12399300,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.8414559960365295,0.2646829187870025,0.239334762096405,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.9990000128746032,0.4604463577270508,0.4215660989284515,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335998535156,0.8550187945365906,0.278486043214798,0.1956630200147628,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.8723688721656799,0.2959353327751159,0.2814515829086303,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312805175781,0.7751323580741882,0.2054211050271988,0.9310446381568908,284.5360412597656,284.95001220703125,297.54412841796875,292.1702575683594,297.24761962890625,297.0658569335937,284.5429077148437,1.0,0.5445976257324219,0.0653809010982513,0.0653809010982513,1.0,1.0,-3.104196310043335,0.004334750585258,3.0998613834381104,-1.175322413444519,0.8691688179969788,0.8691688179969788,0.0,87.43254089355469,59.0,57284.94140625,0.0,2174.536376953125,1.0,278.9961853027344,282.83404541015625,295.0914306640625,298.67681884765625,293.1499938964844,293.1499938964844,279.04998779296875,36833.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450463056564332,1.0,0.0,0.0,3.550835609436035,3.550858974456787,8.413068712798122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8160.2265625,0.0,1431.6832275390625,1895.4371337890625,0.0,3818.2275390625,0.8838027119636536,1.0,0.0,3.0,1.0,0.0
12399360,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.8518472909927368,0.2648454010486603,0.2393409162759781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.9990000128746032,0.4636010229587555,0.4056954085826874,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.8661923408508301,0.2789438366889953,0.1958580762147903,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708312988281,0.8838759064674377,0.2961834967136383,0.2815169990062713,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.7849943041801453,0.2053479701280594,0.9298624992370604,284.5708923339844,284.95001220703125,297.5735778808594,292.18035888671875,297.2703857421875,297.0843200683594,284.5707702636719,1.0,0.5384465456008911,0.0678151175379753,0.0678151175379753,1.0,1.0,-3.079026937484741,0.005461623892188,3.0735652446746826,-1.1646862030029297,0.8670390248298645,0.8670390248298645,0.0,83.27643585205078,47.0,56727.57421875,0.0,2107.5361328125,1.0,279.04083251953125,282.87176513671875,295.1239318847656,298.7290954589844,293.1499938964844,293.1499938964844,279.3500061035156,36749.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403675198554992,1.0,0.0,0.0,3.5376970767974854,3.537719964981079,8.350924645128543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7743.86669921875,0.0,1417.2138671875,1895.4371337890625,0.0,3775.7861328125,0.8807797431945801,1.0,0.0,3.0,1.0,0.0
12399420,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.8640360236167908,0.2650248408317566,0.2393245548009872,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68963623046875,0.9990000128746032,0.4680268168449402,0.3884667456150055,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687744140625,0.8792674541473389,0.279449999332428,0.1960666924715042,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.8972206711769104,0.2964790165424347,0.2816044092178345,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7964929342269897,0.2053491473197937,0.9289329648017884,284.6900329589844,284.95001220703125,297.6025085449219,292.1900329589844,297.2976379394531,297.1103210449219,284.6966857910156,1.0,0.531914234161377,0.0702493339776992,0.0702493339776992,1.0,1.0,-3.0522189140319824,0.0064794444479048,3.04573941230774,-1.153542399406433,0.8664505481719971,0.8664505481719971,0.0,78.93649291992188,47.0,55211.609375,0.0,2037.765380859375,1.0,279.2954406738281,283.0201110839844,295.1146850585937,298.5765686035156,293.1499938964844,293.1499938964844,279.3500061035156,36628.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318999648094176,1.0,0.0,0.0,3.5262041091918945,3.5262272357940674,8.296754003822571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7918.8681640625,0.0,1404.295166015625,1895.4371337890625,0.0,3698.5439453125,0.8781744241714478,1.0,0.0,3.0,1.0,0.0
12399480,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8787441849708557,0.2652812600135803,0.2394106835126876,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.9990000128746032,0.4735863506793976,0.3695810735225677,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8948495388031006,0.2800500690937042,0.1963621228933334,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.9135052561759948,0.2968604266643524,0.2817996442317962,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8099959492683411,0.2054576426744461,0.9285489320755004,284.7218322753906,284.95001220703125,297.6308898925781,292.1992492675781,297.3291320800781,297.1435852050781,284.7214660644531,1.0,0.5250491499900818,0.0726835429668426,0.0726835429668426,1.0,1.0,-3.0241892337799072,0.0076469779014587,3.016542434692383,-1.1417932510375977,0.8652957677841187,0.8652957677841187,0.0,74.40283203125,50.0,54673.4921875,0.0,1966.07470703125,1.0,279.34063720703125,283.0547180175781,295.1427001953125,298.6213684082031,293.1499938964844,293.1499938964844,279.6499938964844,36531.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269922375679016,1.0,0.0,0.0,3.517240524291992,3.517263412475586,8.254626209236449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7522.97998046875,0.0,1394.25341796875,1895.4371337890625,0.0,3653.54150390625,0.8760703802108765,1.0,0.0,3.0,1.0,0.0
12399540,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8912666440010071,0.2655642628669739,0.2395100444555282,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9990000128746032,0.479854553937912,0.3547365963459015,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.908237099647522,0.2806982100009918,0.1966908425092697,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9283841252326964,0.297283798456192,0.2820387482643127,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8206866383552551,0.2056467682123184,0.9285854697227478,284.8434143066406,284.95001220703125,297.6587219238281,292.2080993652344,297.3627014160156,297.1805114746094,284.8510437011719,1.0,0.5201868414878845,0.0751177594065666,0.0751177594065666,1.0,1.0,-3.0029611587524414,0.0090249413624405,2.99393630027771,-1.1325818300247192,0.8657448291778564,0.8657448291778564,0.0,70.9910659790039,50.0,53293.37890625,0.0,1912.7406005859373,1.0,279.59490966796875,283.2050170898437,295.13116455078125,298.47003173828125,293.1499938964844,293.1499938964844,279.6499938964844,36397.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182741641998292,1.0,0.0,0.0,3.510131359100342,3.5101542472839355,8.221291523113905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7701.552734375,0.0,1385.917236328125,1895.4371337890625,0.0,3573.222900390625,0.8744319081306458,1.0,0.0,3.0,1.0,0.0
12399600,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9026721119880676,0.2659525573253631,0.2397561073303222,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9990000128746032,0.4863671362400055,0.342197448015213,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9214838147163392,0.2814596891403198,0.1971343010663986,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9418697357177734,0.2978070676326751,0.282418429851532,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8301402926445007,0.2059551924467086,0.9293473958969116,284.8871154785156,284.95001220703125,297.6860046386719,292.21649169921875,297.3966064453125,297.218505859375,284.88800048828125,1.0,0.5162625312805176,0.0775519758462905,0.0775519758462905,1.0,1.0,-2.986895799636841,0.0106398742645978,2.9762558937072754,-1.124972939491272,0.8658086061477661,0.8658086061477661,0.0,68.25398254394531,53.0,52958.828125,0.0,1872.052978515625,1.0,279.6404724121094,283.2480773925781,295.16033935546875,298.523681640625,293.1499938964844,293.1499938964844,279.95001220703125,36279.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134789109230042,1.0,0.0,0.0,3.5060205459594727,3.5060434341430664,8.20204661522439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7341.1689453125,0.0,1380.812744140625,1895.4371337890625,0.0,3528.86083984375,0.8733919858932495,1.0,0.0,3.0,1.0,0.0
12399660,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9132947325706482,0.2663780450820923,0.240016222000122,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.4928839206695556,0.3316830396652221,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9336110949516296,0.2822748720645904,0.1976065337657928,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9533881545066832,0.2983737885951996,0.2828313708305359,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.838575541973114,0.2063325345516204,0.9304431676864624,285.0185852050781,284.95001220703125,297.71270751953125,292.2244873046875,297.42974853515625,297.25555419921875,285.0270080566406,1.0,0.5131741166114807,0.0799563452601432,0.0799563452601432,1.0,1.0,-2.974483013153076,0.0124943340197205,2.961988687515259,-1.1184881925582886,0.8675292134284973,0.8675292134284973,0.0,66.05201721191406,53.0,51746.2578125,0.0,1840.454833984375,1.0,279.8946228027344,283.4046630859375,295.150634765625,298.3863830566406,293.1499938964844,293.1499938964844,279.95001220703125,36124.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052042961120604,1.0,0.0,0.0,3.5041942596435547,3.5042169094085693,8.19350304936961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7531.36962890625,0.0,1377.818359375,1895.4371337890625,0.0,3452.045654296875,0.8729094862937927,1.0,0.0,3.0,1.0,0.0
12399720,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9236862063407898,0.2669064998626709,0.2404165863990783,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.4993706047534942,0.3226009309291839,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9446545839309692,0.2832013666629791,0.1981870681047439,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.963407814502716,0.2990358769893646,0.2833730280399322,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8464709520339966,0.2068095654249191,0.9321431517601012,285.0685729980469,284.95001220703125,297.73883056640625,292.23211669921875,297.4620666503906,297.2917175292969,285.0699462890625,1.0,0.5108422040939331,0.0823607072234153,0.0823607072234153,1.0,1.0,-2.965692043304444,0.0146417003124952,2.951050281524658,-1.1130685806274414,0.8688669204711914,0.8688669204711914,0.0,64.24649810791016,73.0,51541.54296875,0.0,1816.977783203125,1.0,279.9404296875,283.4514465332031,295.1817932128906,298.4510498046875,293.1499938964844,293.1499938964844,280.25,35991.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011337161064148,1.0,0.0,0.0,3.505579233169556,3.5056018829345703,8.199981493817177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7196.12548828125,0.0,1378.288818359375,1895.4371337890625,0.0,3414.14990234375,0.8730798959732056,1.0,0.0,3.0,1.0,0.0
12399780,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.9256979823112488,0.2674856781959533,0.2408684641122818,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.9990000128746032,0.5054575800895691,0.3214062452316284,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.9471131563186646,0.2841969132423401,0.1988263130187988,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.965328812599182,0.2997550666332245,0.2839866876602173,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8481019139289856,0.2073522955179214,0.934293270111084,285.21026611328125,284.95001220703125,297.7643127441406,292.23931884765625,297.4921264648437,297.3246154785156,285.2201538085937,1.0,0.511836588382721,0.0847650691866874,0.0847650691866874,1.0,1.0,-2.9696521759033203,0.0172282885760068,2.9524240493774414,-1.1122182607650757,0.8719596266746521,0.8719596266746521,0.0,64.1297378540039,73.0,50532.62890625,0.0,1822.8167724609373,1.0,280.1947021484375,283.6152038574219,295.17242431640625,298.3248596191406,293.1499938964844,293.1499938964844,280.25,35824.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936125636100769,1.0,0.0,0.0,3.509460926055908,3.509483575820923,8.218151492656034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7399.09375,0.0,1381.09521484375,1895.4371337890625,0.0,3343.974853515625,0.8738582730293274,1.0,0.0,3.0,1.0,0.0
12399840,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.9217765927314758,0.2681946158409118,0.2415048331022262,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.9990000128746032,0.5106721520423889,0.3257918357849121,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.943694233894348,0.2853299975395202,0.1996088176965713,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.961785078048706,0.3005935251712799,0.2847740948200226,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8452635407447815,0.2079899311065673,0.9371610283851624,285.2779846191406,284.95001220703125,297.7892150878906,292.24615478515625,297.5175476074219,297.3505554199219,285.2811279296875,1.0,0.5148370265960693,0.0871694386005401,0.0871694386005401,1.0,1.0,-2.9838287830352783,0.0203179344534873,2.963510751724243,-1.1145836114883425,0.8748683929443359,0.8748683929443359,0.0,65.23542785644531,93.0,50595.0546875,0.0,1851.583251953125,1.0,280.240478515625,283.6737976074219,295.2052917480469,298.4045104980469,293.1499938964844,293.1499938964844,280.54998779296875,35670.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905971646308899,1.0,0.0,0.0,3.516965627670288,3.5169882774353027,8.253336432062497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7095.9970703125,0.0,1387.7584228515625,1895.4371337890625,0.0,3315.791748046875,0.8753789663314819,1.0,0.0,3.0,1.0,0.0
12399900,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.9129825830459596,0.268960565328598,0.2421904802322387,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.9990000128746032,0.5148429870605469,0.3349913358688354,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.935183584690094,0.2865334749221802,0.2004463821649551,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.953359603881836,0.3014940619468689,0.2856288254261017,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8387402892112732,0.2086638510227203,0.9403116106987,285.4346923828125,284.95001220703125,297.8134460449219,292.25262451171875,297.5372619628906,297.3676147460937,285.4453430175781,1.0,0.5196149945259094,0.0895738005638122,0.0895738005638122,1.0,1.0,-3.0059096813201904,0.0239772349596023,2.981932640075684,-1.1193376779556274,0.8796148896217346,0.8796148896217346,0.0,67.40725708007812,93.0,49783.984375,0.0,1899.2181396484373,1.0,280.4951171875,283.8466491699219,295.19744873046875,298.2950134277344,293.1499938964844,293.1499938964844,280.54998779296875,35484.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843671083450317,1.0,0.0,0.0,3.527350425720215,3.5273733139038086,8.30214901270665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7315.96630859375,0.0,1397.2208251953125,1895.4371337890625,0.0,3257.492431640625,0.8775911331176758,1.0,0.0,3.0,1.0,0.0
12399960,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.9017153978347778,0.2698437571525574,0.2430482506752014,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.9990000128746032,0.5180016160011292,0.3479685187339782,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.9231855273246764,0.2878563702106476,0.2014136314392089,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.9412007927894592,0.3025061190128326,0.2866460978984833,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.8298587799072266,0.2093992978334427,0.9439900517463684,285.5107116699219,284.95001220703125,297.8370361328125,292.2587280273437,297.5517578125,297.376708984375,285.5144958496094,1.0,0.5259619355201721,0.0918732210993766,0.0918732210993766,1.0,1.0,-3.035147190093994,0.0281289462000131,3.0070183277130127,-1.1262845993041992,0.8841603398323059,0.8841603398323059,0.0,70.50875854492188,111.0,50006.81640625,0.0,1964.4954833984373,1.0,280.5406188964844,283.909912109375,295.2313232421875,298.3874816894531,293.1499938964844,293.1499938964844,280.8500061035156,35322.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827933669090271,1.0,0.0,0.0,3.5414042472839355,3.5414271354675293,8.368436397176993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7031.759765625,0.0,1410.7518310546875,1895.4371337890625,0.0,3242.753173828125,0.8805690407752991,1.0,0.0,3.0,1.0,0.0
12400020,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.8891506791114807,0.2707659602165222,0.2439334094524383,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.9990000128746032,0.5201498866081238,0.363800585269928,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.909391224384308,0.2892326712608337,0.202417105436325,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.9264637231826782,0.3035675287246704,0.2877125442028045,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.8194565176963806,0.2101399451494217,0.947766661643982,285.6727294921875,284.95001220703125,297.8599853515625,292.26446533203125,297.5610656738281,297.3777770996094,285.68341064453125,1.0,0.5333377718925476,0.0941726490855217,0.0941726490855217,1.0,1.0,-3.068987846374512,0.0329389162361621,3.036048889160156,-1.134269118309021,0.8905512094497681,0.8905512094497681,0.0,74.38053894042969,111.0,49294.51953125,0.0,2043.029541015625,1.0,280.7958984375,284.0853271484375,295.22235107421875,298.2861328125,293.1499938964844,293.1499938964844,280.8500061035156,35136.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778589963912964,1.0,0.0,0.0,3.55831241607666,3.558335542678833,8.448536163996323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.31689453125,0.0,1427.2335205078125,1895.4371337890625,0.0,3196.5126953125,0.8842391967773438,1.0,0.0,3.0,1.0,0.0
12400080,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.8759291768074036,0.271782636642456,0.2449660450220108,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.9990000128746032,0.5214545726776123,0.381750613451004,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8959170579910278,0.2907090485095978,0.2035330981016159,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.9109596610069276,0.3047231435775757,0.2889206409454345,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478942871094,0.8079692125320435,0.2109156399965286,0.9519088864326476,285.7499389648437,284.95001220703125,297.8822326660156,292.2698669433594,297.566650390625,297.37322998046875,285.75372314453125,1.0,0.5417134165763855,0.0964720696210861,0.0964720696210861,1.0,1.0,-3.1071550846099854,0.038504634052515,3.068650484085083,-1.1431379318237305,0.8967035412788391,0.8967035412788391,0.0,78.93962860107422,129.0,49601.9765625,0.0,2134.61962890625,1.0,280.8409423828125,284.1482849121094,295.2545471191406,298.38360595703125,293.1499938964844,293.1499938964844,281.1499938964844,34980.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774528503417969,1.0,0.0,0.0,3.5786406993865967,3.578663825988769,8.545342780053033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6984.9111328125,0.0,1447.741943359375,1895.4371337890625,0.0,3192.705322265625,0.8886328339576721,1.0,0.0,3.0,1.0,0.0
12400140,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8622567057609558,0.2728251516819,0.2460078746080398,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.9990000128746032,0.521941065788269,0.4018051624298095,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8820236325263977,0.2922229766845703,0.2046716213226318,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.8960424661636353,0.3059150576591491,0.2901619374752044,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.7951302528381348,0.2116809338331222,0.9560481905937196,285.912353515625,284.95001220703125,297.90380859375,292.2749328613281,297.56866455078125,297.3633117675781,285.9226989746094,1.0,0.5509069561958313,0.0987714901566505,0.0987714901566505,1.0,1.0,-3.148571491241455,0.0448961704969406,3.103675365447998,-1.152397632598877,0.9046987295150756,0.9046987295150756,0.0,84.22091674804688,129.0,48930.08984375,0.0,2238.2431640625,1.0,281.0970153808594,284.3231201171875,295.2427062988281,298.2835998535156,293.1499938964844,293.1499938964844,281.1499938964844,34809.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734022378921509,1.0,0.0,0.0,3.6015405654907227,3.6015639305114746,8.655056831230468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7217.60546875,0.0,1471.131103515625,1895.4371337890625,0.0,3154.722900390625,0.8936604857444763,1.0,0.0,3.0,1.0,0.0
12400200,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.8491361737251282,0.273950845003128,0.2471855133771896,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.9990000128746032,0.5217465162277222,0.4231545627117157,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8684864044189453,0.2938194572925567,0.2059102058410644,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.8817117810249329,0.3071847259998321,0.2915301024913788,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.7823865413665771,0.21247099339962,0.96048766374588,285.9878845214844,284.95001220703125,297.9246520996094,292.2796325683594,297.5684814453125,297.35028076171875,285.99151611328125,1.0,0.5607865452766418,0.1010709106922149,0.1010709106922149,1.0,1.0,-3.19292426109314,0.052198588848114,3.140725612640381,-1.161851406097412,0.9124203324317932,0.9124203324317932,0.0,90.10359191894533,147.0,49289.94921875,0.0,2353.347412109375,1.0,281.141357421875,284.3839416503906,295.2725524902344,298.3819885253906,293.1499938964844,293.1499938964844,280.8500061035156,34673.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737300634384155,1.0,0.0,0.0,3.627405166625977,3.627428770065308,8.77981619851198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7742.001953125,0.0,1498.3101806640625,1895.4371337890625,0.0,3157.797119140625,0.8993216156959534,1.0,0.0,3.0,1.0,0.0
12400260,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.8361461162567139,0.2746520638465881,0.2482389211654663,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.9990000128746032,0.5203968286514282,0.4461449682712555,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8550312519073486,0.2950730621814728,0.2070802450180053,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.8673830032348633,0.3081417083740234,0.2928175628185272,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.7695827484130859,0.2130100429058075,0.9645649194717408,285.8932189941406,284.95001220703125,297.9447937011719,292.2840270996094,297.5635681152344,297.3302001953125,285.8882751464844,1.0,0.5711764097213745,0.1031428501009941,0.1031428501009941,1.0,1.0,-3.238785982131958,0.0598014220595359,3.1789846420288086,-1.171540141105652,0.9178198575973512,0.9178198575973512,0.0,96.68020629882812,147.0,50992.44921875,0.0,2478.3203125,1.0,280.8988037109375,284.25115966796875,295.3505249023437,298.6557312011719,293.1499938964844,293.1499938964844,280.8500061035156,34685.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842633962631226,1.0,0.0,0.0,3.652325630187988,3.6523494720458975,8.900866532712826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7625.60546875,0.0,1525.9136962890625,1895.4371337890625,0.0,3256.52099609375,0.9048640727996826,1.0,0.0,3.0,1.0,0.0
12400320,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8226736783981323,0.2749024629592895,0.2488546669483184,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.517764151096344,0.4712167978286743,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8413291573524475,0.295949250459671,0.2079741656780243,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.852805495262146,0.3087388873100281,0.2937606275081634,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7564958930015564,0.213243618607521,0.9673478603363036,285.8724365234375,284.95001220703125,297.96417236328125,292.2881164550781,297.5538024902344,297.3026123046875,285.8734436035156,1.0,0.5818580985069275,0.1052147895097732,0.1052147895097732,1.0,1.0,-3.2842366695404053,0.0681695714592933,3.21606707572937,-1.1802886724472046,0.9237189292907716,0.9237189292907716,0.0,104.07070922851562,150.0,51697.17578125,0.0,2610.4013671875,1.0,280.8577575683594,284.22003173828125,295.3601989746094,298.684326171875,293.1499938964844,293.1499938964844,280.54998779296875,34713.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921515345573425,1.0,0.0,0.0,3.675846099853516,3.675870180130005,9.01587668522552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8052.97216796875,0.0,1552.4237060546875,1895.4371337890625,0.0,3330.322998046875,0.9101796746253968,1.0,0.0,3.0,1.0,0.0
12400380,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8091481328010559,0.274855226278305,0.2492325156927108,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.9961318373680116,0.5141685605049133,0.4891121685504913,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.8283026218414307,0.2965623438358307,0.2087109982967376,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.839043915271759,0.3090713322162628,0.2944917678833008,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.7440985441207886,0.2132294327020645,0.9691982865333556,285.75506591796875,284.95001220703125,297.9828491210937,292.2919006347656,297.5408020019531,297.27056884765625,285.7484436035156,1.0,0.5901727676391602,0.1072867289185524,0.1072867289185524,1.0,1.0,-3.316415548324585,0.0767990425229072,3.2396163940429688,-1.1828563213348389,0.9279587268829346,0.9279587268829346,0.0,111.7027587890625,150.0,53352.28125,0.0,2719.733154296875,1.0,280.6002502441406,284.06658935546875,295.3930969238281,298.88433837890625,293.1499938964844,293.1499938964844,280.54998779296875,34789.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038635492324828,1.0,0.0,0.0,3.698256731033325,3.6982810497283936,9.126146096605224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7887.69775390625,0.0,1578.3458251953125,1895.4371337890625,0.0,3439.571044921875,0.9152268171310424,1.0,0.0,3.0,1.0,0.0
12400440,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.7891407012939453,0.2744377553462982,0.2493850588798523,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.9741794466972352,0.5113145112991333,0.4863459765911102,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.8099073767662048,0.2968417108058929,0.2093058079481125,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976928710937,0.8204107284545898,0.3090666532516479,0.2950343191623688,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.7274967432022095,0.2129071056842804,0.970316469669342,285.6970520019531,284.95001220703125,298.000732421875,292.2953796386719,297.5306091308594,297.242919921875,285.6947021484375,1.0,0.5958075523376465,0.1093586757779121,0.1093586757779121,1.0,1.0,-3.3160829544067383,0.0846254304051399,3.231457471847534,-1.1749155521392822,0.9323234558105468,0.9323234558105468,0.0,122.21614074707033,138.0,53619.75390625,0.0,2778.22119140625,1.0,280.557861328125,284.0090637207031,295.3727111816406,298.850341796875,293.1499938964844,293.1499938964844,280.25,34872.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106811881065368,1.0,0.0,0.0,3.71850848197937,3.71853280067444,9.22636900213547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8286.8916015625,0.0,1602.140380859375,1895.4371337890625,0.0,3502.924560546875,0.9198475480079652,1.0,0.0,3.0,1.0,0.0
12400500,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.77894526720047,0.2738153338432312,0.2491743415594101,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.9610594511032104,0.5095576643943787,0.4844964444637298,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.8001767992973328,0.2969345450401306,0.2096293568611145,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.8108803629875183,0.3088640570640564,0.295197069644928,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.7189645171165466,0.2124198377132415,0.9696993231773376,285.5428466796875,284.95001220703125,298.017822265625,292.298583984375,297.5253601074219,297.223876953125,285.5343017578125,1.0,0.598170816898346,0.1114306151866912,0.1114306151866912,1.0,1.0,-3.312751293182373,0.0927642732858657,3.219986915588379,-1.1654322147369385,0.9347733855247498,0.9347733855247498,0.0,128.0439453125,138.0,54909.671875,0.0,2804.079345703125,1.0,280.2992553710937,283.83111572265625,295.3861389160156,298.9995422363281,293.1499938964844,293.1499938964844,280.25,35000.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200025200843812,1.0,0.0,0.0,3.736626386642456,3.736650943756104,9.316496516476036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8066.55908203125,0.0,1624.044189453125,1895.4371337890625,0.0,3589.181640625,0.9239723682403564,1.0,0.0,3.0,1.0,0.0
12400560,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804992675781,0.7735736966133118,0.273027241230011,0.248621180653572,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.953980028629303,0.5083449482917786,0.4831907451152801,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7953031063079834,0.2968738675117492,0.2097059488296508,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.8058170676231384,0.3084900975227356,0.2950180470943451,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.7142857313156128,0.2117968946695327,0.967692494392395,285.4795837402344,284.95001220703125,298.0341186523437,292.3014831542969,297.5222473144531,297.2087707519531,285.4771423339844,1.0,0.598757266998291,0.1132509708404541,0.1132509708404541,1.0,1.0,-3.3067727088928223,0.1001661419868469,3.20660662651062,-1.155715823173523,0.9376258850097656,0.9376258850097656,0.0,130.93789672851562,126.0,55089.62109375,0.0,2807.742919921875,1.0,280.2575988769531,283.7715148925781,295.3578186035156,298.9354248046875,293.1499938964844,293.1499938964844,279.95001220703125,35113.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924253523349762,1.0,0.0,0.0,3.752157926559448,3.752182722091675,9.394107109983452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8470.6435546875,0.0,1643.0001220703125,1895.4371337890625,0.0,3628.359619140625,0.9275619983673096,1.0,0.0,3.0,1.0,0.0
12400620,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.7716197967529297,0.2721805572509765,0.2479563355445861,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.9516663551330566,0.5074585676193237,0.4822910726070404,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.793968677520752,0.2967522442340851,0.2096898555755615,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8041837811470032,0.3080329596996307,0.2946876883506775,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7124921679496765,0.2111113965511322,0.965011477470398,285.3232116699219,284.95001220703125,298.04962158203125,292.3041381835937,297.5205383300781,297.1965026855469,285.3145751953125,1.0,0.5980127453804016,0.1150713264942169,0.1150713264942169,1.0,1.0,-3.299875259399414,0.1077366545796394,3.192138671875,-1.1455070972442627,0.9385889172554016,0.9385889172554016,0.0,131.5805206298828,126.0,56310.703125,0.0,2796.7734375,1.0,279.9984436035156,283.59210205078125,295.3713073730469,299.0754699707031,293.1499938964844,293.1499938964844,279.95001220703125,35255.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315285086631776,1.0,0.0,0.0,3.765451908111572,3.765476942062378,9.46079239838582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8233.5595703125,0.0,1659.6988525390625,1895.4371337890625,0.0,3695.143798828125,0.9306147694587708,1.0,0.0,3.0,1.0,0.0
12400680,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.7716701030731201,0.2712544500827789,0.2471034973859787,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.952323079109192,0.506688117980957,0.4814480543136596,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.794761598110199,0.2965525686740875,0.2095365673303604,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.804690420627594,0.3074774146080017,0.294158399105072,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7125074863433838,0.2103519588708877,0.9615681767463684,285.25982666015625,284.95001220703125,298.0643310546875,292.3065185546875,297.5189819335937,297.1849060058594,285.2573547363281,1.0,0.5962061882019043,0.1168916821479797,0.1168916821479797,1.0,1.0,-3.29114294052124,0.1154515296220779,3.175691604614258,-1.134471416473389,0.9399751424789428,0.9399751424789428,0.0,130.71861267089844,114.0,56422.39453125,0.0,2773.553955078125,1.0,279.95733642578125,283.533203125,295.3465881347656,299.0080261230469,293.1499938964844,293.1499938964844,279.6499938964844,35376.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934345245361328,1.0,0.0,0.0,3.7760417461395264,3.776066780090332,9.514080829831072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8647.4912109375,0.0,1673.141357421875,1895.4371337890625,0.0,3720.90478515625,0.9331005811691284,1.0,0.0,3.0,1.0,0.0
12400740,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7737317085266113,0.2703205645084381,0.2462353408336639,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9557538628578186,0.5060091614723206,0.4807411730289459,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7976526618003845,0.2963378131389618,0.2093599289655685,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8072726726531982,0.3068858087062835,0.2935709655284881,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7142910957336426,0.2095693200826645,0.9578492045402528,285.1025390625,284.95001220703125,298.0781555175781,292.3086242675781,297.51788330078125,297.17462158203125,285.0938415527344,1.0,0.5936380624771118,0.1187120378017425,0.1187120378017425,1.0,1.0,-3.2820661067962646,0.1233682036399841,3.158697843551636,-1.1231197118759155,0.9394577741622924,0.9394577741622924,0.0,128.53688049316406,114.0,57578.06640625,0.0,2742.337890625,1.0,279.6979064941406,283.3534851074219,295.3632507324219,299.1480712890625,293.1499938964844,293.1499938964844,279.6499938964844,35524.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940560221672058,1.0,0.0,0.0,3.784306526184082,3.784331798553467,9.5557743406971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8395.9013671875,0.0,1684.0986328125,1895.4371337890625,0.0,3777.53759765625,0.93502676486969,1.0,0.0,3.0,1.0,0.0
