time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400800,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7769710421562195,0.2693353295326233,0.2452399134635925,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.960732877254486,0.5053170919418335,0.4799481034278869,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8017919659614563,0.2960739433765411,0.2090914696455001,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8110033869743347,0.3062271773815155,0.2928480803966522,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.717074453830719,0.2087390720844268,0.9536422491073608,285.0398254394531,284.95001220703125,298.0911560058594,292.3105163574219,297.5165710449219,297.1644897460937,285.0374450683594,1.0,0.5904354453086853,0.1205323934555053,0.1205323934555053,1.0,1.0,-3.2716007232666016,0.1313785314559936,3.140222311019897,-1.1111547946929932,0.9393839240074158,0.9393839240074158,0.0,125.55367279052734,102.0,57631.29296875,0.0,2703.9501953125,1.0,279.6571960449219,283.2960510253906,295.34136962890625,299.0793151855469,293.1499938964844,293.1499938964844,279.3500061035156,35649.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426212906837464,1.0,0.0,0.0,3.789806365966797,3.7898316383361816,9.583570772520034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8818.806640625,0.0,1691.619873046875,1895.4371337890625,0.0,3796.25244140625,0.9363709092140198,1.0,0.0,3.0,1.0,0.0
12400860,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7817594408988953,0.2683560848236084,0.2442668229341507,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9674457311630248,0.5046463012695312,0.4792197346687317,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8074915409088135,0.2958136796951294,0.208831638097763,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8161107301712036,0.3055538833141327,0.2921125292778015,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7210704684257507,0.207903578877449,0.9493557810783386,284.8827209472656,284.95001220703125,298.103271484375,292.3121337890625,297.5154724121094,297.1552734375,284.8740539550781,1.0,0.5867925882339478,0.1222616806626319,0.1222616806626319,1.0,1.0,-3.261146783828736,0.1391219049692154,3.122024774551392,-1.0994714498519895,0.9374032020568848,0.9374032020568848,0.0,121.778076171875,102.0,58728.30859375,0.0,2661.411376953125,1.0,279.3976135253906,283.1170959472656,295.3594970703125,299.2185363769531,293.1499938964844,293.1499938964844,279.3500061035156,35801.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482157826423644,1.0,0.0,0.0,3.792932510375977,3.792958021163941,9.599386885383865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8553.9287109375,0.0,1696.531982421875,1895.4371337890625,0.0,3846.874267578125,0.9371427893638612,1.0,0.0,3.0,1.0,0.0
12400920,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7874374985694885,0.2673341333866119,0.2431910037994384,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9748849868774414,0.5039237141609192,0.4783693552017212,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.813866138458252,0.2955165207386017,0.2085017263889312,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.82195645570755,0.3048280775547027,0.2912735044956207,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7257272601127625,0.2070329338312149,0.944721817970276,284.82147216796875,284.95001220703125,298.1145324707031,292.3135681152344,297.5140380859375,297.1459655761719,284.8191833496094,1.0,0.5827564001083374,0.1239909678697586,0.1239909678697586,1.0,1.0,-3.2495758533477783,0.1468540579080581,3.102721691131592,-1.087378978729248,0.935887575149536,0.935887575149536,0.0,117.59806823730467,90.0,58731.04296875,0.0,2614.635009765625,1.0,279.3571472167969,283.0617370605469,295.3388061523437,299.1474914550781,293.1499938964844,293.1499938964844,279.04998779296875,35928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498007297515868,1.0,0.0,0.0,3.793227434158325,3.793252944946289,9.60088073043153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.4716796875,0.0,1697.87841796875,1895.4371337890625,0.0,3861.1669921875,0.9373191595077516,1.0,0.0,3.0,1.0,0.0
12400980,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.7945689558982849,0.2663244605064392,0.242154911160469,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.9833611845970154,0.5032030940055847,0.477568507194519,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.8213837742805481,0.2952319085597992,0.2081964015960693,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.829067051410675,0.3040972948074341,0.290444940328598,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.731492280960083,0.2061664462089538,0.9401109218597412,284.66558837890625,284.95001220703125,298.1248779296875,292.31475830078125,297.51275634765625,297.13751220703125,284.6569519042969,1.0,0.5784612894058228,0.1257202625274658,0.1257202625274658,1.0,1.0,-3.238229751586914,0.1546781659126281,3.083551406860352,-1.0752884149551392,0.9324719309806824,0.9324719309806824,0.0,112.9233627319336,90.0,59773.0859375,0.0,2565.891845703125,1.0,279.0975952148437,282.88446044921875,295.3572082519531,299.28472900390625,293.1499938964844,293.1499938964844,279.04998779296875,36084.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549450278282166,1.0,0.0,0.0,3.791081190109253,3.791106700897217,9.590019089955604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8707.6005859375,0.0,1696.5262451171875,1895.4371337890625,0.0,3907.399658203125,0.9369074702262878,1.0,0.0,3.0,1.0,0.0
12401040,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.8025356531143188,0.2652766704559326,0.2410292476415634,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.9919614195823668,0.50242018699646,0.4766401350498199,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069030761719,0.8295999765396118,0.2949165999889374,0.2078324407339096,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.8370074033737183,0.3033181726932525,0.2895277440547943,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.7379754781723022,0.2052723467350006,0.9352319836616516,284.60626220703125,284.95001220703125,298.1343078613281,292.31573486328125,297.5110778808594,297.1289367675781,284.6041259765625,1.0,0.5739094018936157,0.1274495422840118,0.1274495422840118,1.0,1.0,-3.225935220718384,0.1624606698751449,3.063474655151367,-1.0628807544708252,0.9295403361320496,0.9295403361320496,0.0,108.06674194335938,78.0,59730.75,0.0,2514.601806640625,1.0,279.0571594238281,282.83154296875,295.33697509765625,299.2108154296875,293.1499938964844,293.1499938964844,278.75,36217.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561692476272584,1.0,0.0,0.0,3.7859935760498047,3.7860188484191895,9.56429630605271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9144.1279296875,0.0,1691.4830322265625,1895.4371337890625,0.0,3918.36572265625,0.9358785152435304,1.0,0.0,3.0,1.0,0.0
12401100,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4558410644531,0.8111321926116943,0.2642425000667572,0.239966332912445,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.9990000128746032,0.5016511678695679,0.4744960069656372,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4549865722656,0.8385896682739258,0.2946164309978485,0.2075122147798538,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4548034667969,0.845787525177002,0.3025362491607666,0.2886453866958618,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45831298828125,0.7451769709587097,0.2043852657079696,0.9305011630058287,284.4522705078125,284.95001220703125,298.1428527832031,292.3165283203125,297.5094909667969,297.1211853027344,284.4433898925781,1.0,0.5691153407096863,0.129178836941719,0.129178836941719,1.0,1.0,-3.2124016284942627,0.1701289713382721,3.0422728061676025,-1.050014615058899,0.9247229695320128,0.9247229695320128,0.0,103.19631958007812,78.0,60703.94921875,0.0,2461.07763671875,1.0,278.7978210449219,282.656494140625,295.3551025390625,299.3453369140625,293.1499938964844,293.1499938964844,278.75,36380.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609370231628418,1.0,0.0,0.0,3.7783477306365967,3.778373003005981,9.52570474055392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8855.91015625,0.0,1683.6490478515625,1895.4371337890625,0.0,3960.93408203125,0.9342353343963624,1.0,0.0,3.0,1.0,0.0
12401160,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.8158500790596008,0.2631277740001678,0.2388733178377151,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.9990000128746032,0.501388669013977,0.4644589126110077,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38525390625,0.8441660404205322,0.2942476868629455,0.2071810513734817,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851928710937,0.851080060005188,0.3016726076602936,0.2877409160137176,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863220214844,0.7493405342102051,0.2034387737512588,0.9258175492286682,284.3843994140625,284.95001220703125,298.1504211425781,292.3171081542969,297.50848388671875,297.1148376464844,284.3811950683594,1.0,0.5634568333625793,0.1307937800884246,0.1307937800884246,1.0,1.0,-3.1867260932922363,0.1760020852088928,3.010723829269409,-1.0343196392059326,0.9202328324317932,0.9202328324317932,0.0,99.85521697998048,66.0,60468.93359375,0.0,2393.18115234375,1.0,278.75714111328125,282.5980224609375,295.33447265625,299.2638244628906,293.1499938964844,293.1499938964844,278.45001220703125,36526.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617803692817688,1.0,0.0,0.0,3.7674505710601807,3.767475843429565,9.470837767366902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.1298828125,0.0,1671.87255859375,1895.4371337890625,0.0,3968.4404296875,0.9319114089012146,1.0,0.0,3.0,1.0,0.0
12401220,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208251953125,0.821322500705719,0.2619828581809997,0.2377903908491134,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.9990000128746032,0.5020418763160706,0.4526437520980835,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.8507340550422668,0.2938566505908966,0.2068574130535125,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196655273437,0.8573556542396545,0.3007739186286926,0.2868271768093109,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.7543396949768066,0.2024749517440796,0.9210962057113647,284.2168884277344,284.95001220703125,298.15704345703125,292.3175048828125,297.5094909667969,297.1123046875,284.206787109375,1.0,0.5572582483291626,0.1324087381362915,0.1324087381362915,1.0,1.0,-3.1584291458129883,0.181418776512146,2.977010488510132,-1.0181978940963743,0.9137138724327089,0.9137138724327089,0.0,96.2126007080078,66.0,61186.0390625,0.0,2319.68505859375,1.0,278.49835205078125,282.4143371582031,295.3500061035156,299.3831481933594,293.1499938964844,293.1499938964844,278.45001220703125,36715.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658370018005372,1.0,0.0,0.0,3.7534546852111816,3.7534797191619873,9.40060090215411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8959.05859375,0.0,1656.845947265625,1895.4371337890625,0.0,4004.443359375,0.9288599491119384,1.0,0.0,3.0,1.0,0.0
12401280,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1445007324219,0.8273715972900391,0.260765939950943,0.2365852445363998,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1432800292969,0.9990000128746032,0.5034576654434204,0.4398563802242279,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.8581581115722656,0.2934048175811767,0.2064530253410339,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441345214844,0.8644788265228271,0.2998018860816955,0.2857999801635742,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1453552246094,0.7600614428520203,0.2014665454626083,0.9160251021385192,284.1432800292969,284.95001220703125,298.1627197265625,292.3177185058594,297.5121765136719,297.1129455566406,284.1397705078125,1.0,0.550562858581543,0.1340236812829971,0.1340236812829971,1.0,1.0,-3.127690076828003,0.1863835602998733,2.9413063526153564,-1.0016131401062012,0.90755295753479,0.90755295753479,0.0,92.35845184326172,54.0,60808.36328125,0.0,2241.78564453125,1.0,278.4573974609375,282.3529357910156,295.3271484375,299.28668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36888.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657861590385436,1.0,0.0,0.0,3.735616445541382,3.735641479492188,9.311461326433346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9368.533203125,0.0,1637.324462890625,1895.4371337890625,0.0,4003.993408203125,0.9250064492225648,1.0,0.0,3.0,1.0,0.0
12401340,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9780578613281,0.8344902396202087,0.2595410645008087,0.2354076355695724,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.97418212890625,0.9990000128746032,0.5056347250938416,0.4257770478725433,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9770202636719,0.8669153451919556,0.2929478585720062,0.2060674428939819,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9768371582031,0.8729004859924316,0.2988095283508301,0.2847771644592285,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98095703125,0.7669035196304321,0.2004566192626953,0.910993993282318,283.9740600585937,284.95001220703125,298.1673889160156,292.3177795410156,297.5174255371094,297.118408203125,283.9635314941406,1.0,0.543435275554657,0.1356386244297027,0.1356386244297027,1.0,1.0,-3.0951485633850098,0.1909209638833999,2.9042277336120605,-0.9847859144210817,0.8993993401527405,0.8993993401527405,0.0,88.25840759277344,54.0,61376.55859375,0.0,2160.781494140625,1.0,278.1992492675781,282.16900634765625,295.3415222167969,299.3946838378906,293.1499938964844,293.1499938964844,278.1499938964844,37104.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689184427261353,1.0,0.0,0.0,3.714216470718384,3.7142412662506095,9.205082847074664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9029.3046875,0.0,1614.201171875,1895.4371337890625,0.0,4031.67529296875,0.9203208088874816,1.0,0.0,3.0,1.0,0.0
12401400,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.842464804649353,0.2582596242427826,0.234127327799797,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.9990000128746032,0.5084481835365295,0.410834401845932,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000244140625,0.8767513632774353,0.2924423515796661,0.2056131660938263,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.8823632001876831,0.2977550029754638,0.2836557924747467,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.7746554613113403,0.1994172483682632,0.905695915222168,283.8991394042969,284.95001220703125,298.17108154296875,292.3176574707031,297.5249938964844,297.1281433105469,283.8955383300781,1.0,0.5358916521072388,0.1372535824775695,0.1372535824775695,1.0,1.0,-3.0605056285858154,0.1949602961540222,2.8655452728271484,-0.9676689505577089,0.8915963768959045,0.8915963768959045,0.0,84.02996063232422,57.0,60884.484375,0.0,2077.016845703125,1.0,278.15771484375,282.10791015625,295.3187866210937,299.28961181640625,293.1499938964844,293.1499938964844,278.45001220703125,37305.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680511951446532,1.0,0.0,0.0,3.688345909118652,3.688370704650879,9.07729827304138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8339.1142578125,0.0,1586.123046875,1895.4371337890625,0.0,4024.021484375,0.9147045016288756,1.0,0.0,3.0,1.0,0.0
12401460,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.8488625884056091,0.2574368715286255,0.2330554276704788,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00714111328125,0.9990000128746032,0.5121792554855347,0.3993658125400543,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054016113281,0.8847929239273071,0.2923462390899658,0.2053056210279464,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.8899197578430176,0.2970503270626068,0.2826975882053375,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025329589844,0.780784010887146,0.1986443102359771,0.9010619521141052,284.00738525390625,284.95001220703125,298.1737670898437,292.3174133300781,297.5375366210937,297.1463623046875,284.0142822265625,1.0,0.5303049683570862,0.1389338821172714,0.1389338821172714,1.0,1.0,-3.0328190326690674,0.1998073756694793,2.8330118656158447,-0.9525824189186096,0.8863245248794556,0.8863245248794556,0.0,80.83712768554688,57.0,59249.08203125,0.0,2012.3182373046875,1.0,278.4018859863281,282.2514953613281,295.2592163085937,299.0214233398437,293.1499938964844,293.1499938964844,278.45001220703125,37339.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590545296669006,1.0,0.0,0.0,3.662435531616211,3.6624598503112793,8.950211167757516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8493.4638671875,0.0,1557.105712890625,1895.4371337890625,0.0,3944.153076171875,0.9090051651000975,1.0,0.0,3.0,1.0,0.0
12401520,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460205078125,0.8553522229194641,0.2570798695087433,0.2324855327606201,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.9990000128746032,0.5164839029312134,0.3891248404979706,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0461120605469,0.8927745223045349,0.2926848828792572,0.2053530514240265,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.8973119258880615,0.2967411875724792,0.2821649610996246,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457458496094,0.7868337035179138,0.1981889754533767,0.8979987502098083,284.04638671875,284.95001220703125,298.1754150390625,292.3169860839844,297.5531616210937,297.1703796386719,284.0471496582031,1.0,0.5256707072257996,0.1406141817569732,0.1406141817569732,1.0,1.0,-3.0112693309783936,0.2051225155591964,2.8061468601226807,-0.9392458200454712,0.8807322382926941,0.8807322382926941,0.0,78.13443756103516,60.0,58664.3671875,0.0,1961.591796875,1.0,278.4422607421875,282.2939453125,295.2590026855469,299.0121459960937,293.1499938964844,293.1499938964844,278.75,37344.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529373049736024,1.0,0.0,0.0,3.637531280517578,3.6375553607940674,8.828903332869231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8019.75146484375,0.0,1529.3685302734375,1895.4371337890625,0.0,3889.384765625,0.9034265875816344,1.0,0.0,3.0,1.0,0.0
12401580,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815795898437,0.8616375923156738,0.2569974362850189,0.2321876883506775,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844177246094,0.9990000128746032,0.5211220383644104,0.380057156085968,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1825866699219,0.9004214406013489,0.2933001816272735,0.2056089341640472,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826477050781,0.9043331146240234,0.2966940104961395,0.2818979620933532,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1791076660156,0.7926293015480042,0.1979633867740631,0.8960399031639099,284.1849060058594,284.95001220703125,298.176025390625,292.3164367675781,297.56982421875,297.1967163085937,284.1935119628906,1.0,0.5219102501869202,0.1422944813966751,0.1422944813966751,1.0,1.0,-2.994257926940918,0.210733875632286,2.78352427482605,-0.927313506603241,0.8769646883010864,0.8769646883010864,0.0,75.84358978271484,60.0,57194.4296875,0.0,1921.217041015625,1.0,278.6981506347656,282.4617004394531,295.2341613769531,298.8291015625,293.1499938964844,293.1499938964844,278.75,37281.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433960318565368,1.0,0.0,0.0,3.613394498825073,3.613418340682984,8.712124213161587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8215.98828125,0.0,1502.3167724609375,1895.4371337890625,0.0,3803.278564453125,0.89805006980896,1.0,0.0,3.0,1.0,0.0
12401640,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2380676269531,0.8679417371749878,0.2571609318256378,0.2321972846984863,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386169433594,0.9990000128746032,0.5260258316993713,0.3718330264091491,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23828125,0.908126175403595,0.2941698729991913,0.2061012387275695,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23828125,0.9115843176841736,0.296893447637558,0.2819325029850006,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.237548828125,0.7983782887458801,0.1979597955942154,0.895304799079895,284.2387390136719,284.95001220703125,298.1755676269531,292.3157653808594,297.58721923828125,297.2250061035156,284.2405090332031,1.0,0.5189560651779175,0.1439747959375381,0.1439747959375381,1.0,1.0,-2.981618404388428,0.216646060347557,2.764972448348999,-0.916723608970642,0.8728075623512268,0.8728075623512268,0.0,73.87547302246094,63.0,56769.16796875,0.0,1890.1331787109373,1.0,278.741455078125,282.5153503417969,295.25445556640625,298.8671569824219,293.1499938964844,293.1499938964844,279.04998779296875,37218.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380959272384644,1.0,0.0,0.0,3.59131383895874,3.5913376808166504,8.605974244346726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7793.87451171875,0.0,1477.820068359375,1895.4371337890625,0.0,3755.117431640625,0.8930538296699524,1.0,0.0,3.0,1.0,0.0
12401700,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.8736209869384766,0.2574484944343567,0.2323150485754013,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844299316406,0.9990000128746032,0.5310257077217102,0.3648720383644104,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827209472656,0.9155426621437072,0.2951843738555908,0.2066941559314727,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827819824219,0.918369472026825,0.2972364723682403,0.2821075916290283,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37896728515625,0.8035542368888855,0.1980992406606674,0.8952676057815552,284.3851623535156,284.95001220703125,298.174072265625,292.3149719238281,297.6042175292969,297.25323486328125,284.3945617675781,1.0,0.5167118906974792,0.14565509557724,0.14565509557724,1.0,1.0,-2.9724462032318115,0.2227651178836822,2.749681234359741,-0.9072248935699464,0.8704544305801392,0.8704544305801392,0.0,72.27696990966797,63.0,55455.86328125,0.0,1866.8558349609373,1.0,278.9968566894531,282.6879272460937,295.23809814453125,298.7126159667969,293.1499938964844,293.1499938964844,279.04998779296875,37099.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296131730079652,1.0,0.0,0.0,3.570935010910034,3.570958375930786,8.50858157264156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7997.7001953125,0.0,1455.019287109375,1895.4371337890625,0.0,3677.594970703125,0.8884773254394531,1.0,0.0,3.0,1.0,0.0
12401760,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453430175781,0.8790305852890015,0.2578885853290558,0.232629969716072,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44598388671875,0.9990000128746032,0.536111056804657,0.3587693572044372,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455871582031,0.922807276248932,0.2963663339614868,0.2074466347694397,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.9248764514923096,0.2977422475814819,0.2824875116348266,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.8084189295768738,0.198390781879425,0.896096408367157,284.4461669921875,284.95001220703125,298.1714782714844,292.31402587890625,297.620849609375,297.2816772460937,284.448486328125,1.0,0.5151225328445435,0.1472302973270416,0.1472302973270416,1.0,1.0,-2.966704607009888,0.2286911159753799,2.738013505935669,-0.8992089033126831,0.8677536845207214,0.8677536845207214,0.0,70.95414733886719,66.0,55159.109375,0.0,1850.7081298828125,1.0,279.0410461425781,282.74627685546875,295.2616271972656,298.7655334472656,293.1499938964844,293.1499938964844,279.3500061035156,36989.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254010915756226,1.0,0.0,0.0,3.5534472465515137,3.5534703731536865,8.425448640991817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7610.33349609375,0.0,1435.5855712890625,1895.4371337890625,0.0,3638.9169921875,0.884470522403717,1.0,0.0,3.0,1.0,0.0
12401820,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923156738281,0.8836088180541992,0.2583913803100586,0.2329839915037155,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.9990000128746032,0.5411636829376221,0.3538784384727478,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9291486144065856,0.2976331710815429,0.2082483619451522,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.9304154515266418,0.2983307242393493,0.2829394936561584,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.589599609375,0.8124386668205261,0.1987691223621368,0.8973371982574463,284.59588623046875,284.95001220703125,298.16778564453125,292.3130187988281,297.6362609863281,297.3087463378906,284.6056823730469,1.0,0.5141053795814514,0.148805484175682,0.148805484175682,1.0,1.0,-2.963640213012696,0.2347407042980194,2.728899478912353,-0.8920717239379883,0.8668391704559326,0.8668391704559326,0.0,69.94657135009766,66.0,53966.70703125,0.0,1840.56787109375,1.0,279.2958374023437,282.91998291015625,295.2452697753906,298.6221008300781,293.1499938964844,293.1499938964844,279.3500061035156,36833.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178619384765624,1.0,0.0,0.0,3.538302421569824,3.538325548171997,8.353782732228865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7816.640625,0.0,1418.4598388671875,1895.4371337890625,0.0,3569.413818359375,0.8810307383537292,1.0,0.0,3.0,1.0,0.0
12401880,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.887814998626709,0.2590068280696869,0.2334880530834198,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9990000128746032,0.5462111830711365,0.3497537076473236,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.9349998831748962,0.299026608467102,0.2091733813285827,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.9354360699653624,0.2990389168262481,0.2835455238819122,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.8160443902015686,0.1992555260658264,0.8992107510566711,284.6603088378906,284.95001220703125,298.1629943847656,292.3118591308594,297.65069580078125,297.33502197265625,284.6628723144531,1.0,0.5136175751686096,0.1503806859254837,0.1503806859254837,1.0,1.0,-2.9633164405822754,0.2409586310386657,2.722357749938965,-0.8857987523078918,0.8656002879142761,0.8656002879142761,0.0,69.16246032714844,84.0,53771.05078125,0.0,1836.0302734375,1.0,279.3407592773437,282.98004150390625,295.2681884765625,298.68115234375,293.1499938964844,293.1499938964844,279.6499938964844,36693.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914500057697296,1.0,0.0,0.0,3.5265724658966064,3.5265953540802,8.298487159663637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7456.064453125,0.0,1405.1478271484375,1895.4371337890625,0.0,3538.31787109375,0.8782809376716614,1.0,0.0,3.0,1.0,0.0
12401940,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.886563777923584,0.259674072265625,0.2340427637100219,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9990000128746032,0.5509392619132996,0.3520317077636719,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.9343456029891968,0.300492525100708,0.2101555168628692,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.933962106704712,0.2998151183128357,0.284232348203659,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8150259256362915,0.1998089104890823,0.901526689529419,284.8160095214844,284.95001220703125,298.1570739746094,292.3106384277344,297.66290283203125,297.3583068847656,284.8268737792969,1.0,0.5159246921539307,0.1519558876752853,0.1519558876752853,1.0,1.0,-2.9735183715820312,0.2484631836414337,2.72505521774292,-0.8823884725570679,0.8662063479423523,0.8662063479423523,0.0,69.83409118652344,84.0,52756.43359375,0.0,1856.044677734375,1.0,279.5951538085937,283.1571655273437,295.250732421875,298.5457763671875,293.1499938964844,293.1499938964844,279.6499938964844,36511.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076974391937256,1.0,0.0,0.0,3.5176215171813965,3.5176444053649902,8.256415071627998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7669.5732421875,0.0,1394.5081787109375,1895.4371337890625,0.0,3475.222900390625,0.8761987686157227,1.0,0.0,3.0,1.0,0.0
12402000,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8818587064743042,0.260462611913681,0.234772652387619,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.5549594759941101,0.3586734235286712,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.92950701713562,0.3020907044410705,0.2112791389226913,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9282905459403992,0.3007136881351471,0.2850950360298157,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8109926581382751,0.2004550993442535,0.9045293927192688,284.8941650390625,284.95001220703125,298.1499938964844,292.3092956542969,297.6710205078125,297.3759155273437,284.89813232421875,1.0,0.5198675394058228,0.1535310894250869,0.1535310894250869,1.0,1.0,-2.992049217224121,0.2570030987262726,2.735045909881592,-0.8809756636619568,0.8666616678237915,0.8666616678237915,0.0,71.55255126953125,102.0,52793.6953125,0.0,1895.2935791015625,1.0,279.6405639648437,283.2261657714844,295.27423095703125,298.6163024902344,293.1499938964844,293.1499938964844,279.95001220703125,36341.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052188396453856,1.0,0.0,0.0,3.512678384780884,3.5127010345458984,8.233226935772109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7343.20458984375,0.0,1388.14794921875,1895.4371337890625,0.0,3452.180908203125,0.8749356269836426,1.0,0.0,3.0,1.0,0.0
12402060,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8800799250602722,0.2637146413326263,0.236672818660736,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9990000128746032,0.5608229637145996,0.3637261688709259,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9279474020004272,0.3062008917331695,0.2133341133594513,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9259316325187684,0.3041470944881439,0.2872299551963806,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8099460601806641,0.2036886364221573,0.9136685132980348,285.0664978027344,284.95001220703125,298.14227294921875,292.307861328125,297.6890869140625,297.4093933105469,285.07891845703125,1.0,0.5255491137504578,0.154946431517601,0.154946431517601,1.0,1.0,-3.022453546524048,0.2666385471820831,2.755815029144287,-0.8830967545509338,0.8691014051437378,0.8691014051437378,0.0,73.2802963256836,102.0,52051.09765625,0.0,1955.1092529296875,1.0,279.8949279785156,283.41363525390625,295.2581787109375,298.4974670410156,293.1499938964844,293.1499938964844,279.95001220703125,36129.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995199799537659,1.0,0.0,0.0,3.511096715927124,3.5111193656921387,8.225813985518471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7576.2666015625,0.0,1384.9866943359375,1895.4371337890625,0.0,3399.109375,0.8744683265686035,1.0,0.0,3.0,1.0,0.0
12402120,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.8789382576942444,0.2663906812667846,0.2393164187669754,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.9990000128746032,0.566155195236206,0.3691954016685486,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.9270628690719604,0.3098210394382477,0.2160127758979797,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.9242998361587524,0.3071209788322449,0.2902315258979797,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8098738789558411,0.2065185308456421,0.9271562695503236,285.1646423339844,284.95001220703125,298.13433837890625,292.3062438964844,297.7021484375,297.4355773925781,285.17022705078125,1.0,0.532903790473938,0.1563617587089538,0.1563617587089538,1.0,1.0,-3.063385009765625,0.2777722179889679,2.7856128215789795,-0.8875449895858765,0.871560275554657,0.871560275554657,0.0,75.38679504394531,120.0,52390.44140625,0.0,2036.291015625,1.0,279.94049072265625,283.4953918457031,295.2842712402344,298.5876159667969,293.1499938964844,293.1499938964844,280.25,35927.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984828591346741,1.0,0.0,0.0,3.514106512069702,3.514129161834717,8.239922522079723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7285.771484375,0.0,1386.6484375,1895.4371337890625,0.0,3389.43798828125,0.874950647354126,1.0,0.0,3.0,1.0,0.0
12402180,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8732845783233643,0.2686245441436767,0.2415484189987182,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9990000128746032,0.5706835985183716,0.3798069357872009,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.9208745956420898,0.3130569756031036,0.2184275239706039,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.9174603819847108,0.3097125887870788,0.292899340391159,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.805717945098877,0.2089747190475464,0.939270317554474,285.3473815917969,284.95001220703125,298.1262512207031,292.3044738769531,297.7101135253906,297.4535827636719,285.3595886230469,1.0,0.541508674621582,0.1577771008014679,0.1577771008014679,1.0,1.0,-3.1084558963775635,0.2895314395427704,2.8189244270324707,-0.8929023146629333,0.8759905695915222,0.8759905695915222,0.0,78.66993713378906,120.0,51804.8984375,0.0,2133.18505859375,1.0,280.1949768066406,283.6872863769531,295.2700500488281,298.4867858886719,293.1499938964844,293.1499938964844,280.25,35694.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944254517555237,1.0,0.0,0.0,3.520890235900879,3.5209128856658936,8.271766773759737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7533.00390625,0.0,1392.009033203125,1895.4371337890625,0.0,3351.568359375,0.8763226270675659,1.0,0.0,3.0,1.0,0.0
12402240,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.8648339509963989,0.2706547081470489,0.2435953170061111,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.9990000128746032,0.574259340763092,0.3943022787570953,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.9114325642585754,0.3161085844039917,0.2207192629575729,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.907542645931244,0.3121033608913421,0.2953836023807525,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.7986516356468201,0.2111890614032745,0.9503549337387084,285.4438781738281,284.95001220703125,298.11798095703125,292.30255126953125,297.7132263183594,297.4638977050781,285.4491271972656,1.0,0.5511457324028015,0.1591924428939819,0.1591924428939819,1.0,1.0,-3.157068014144897,0.3018327355384826,2.85523533821106,-0.8990533947944641,0.8802971243858337,0.8802971243858337,0.0,82.9394760131836,123.0,52219.96875,0.0,2244.632080078125,1.0,280.24053955078125,283.7663269042969,295.2955322265625,298.5850830078125,293.1499938964844,293.1499938964844,280.54998779296875,35490.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948994874954224,1.0,0.0,0.0,3.5320920944213867,3.5321149826049805,8.324484497279627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7253.02294921875,0.0,1402.2161865234375,1895.4371337890625,0.0,3355.9951171875,0.8786295652389526,1.0,0.0,3.0,1.0,0.0
12402300,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8579325079917908,0.2725043296813965,0.2453972995281219,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.9990000128746032,0.5769971013069153,0.4069704711437225,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.9041672348976136,0.318991094827652,0.2228362113237381,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.8999382257461548,0.3143102824687958,0.2976256608963012,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.79282146692276,0.2131737768650055,0.960170328617096,285.6175537109375,284.95001220703125,298.10955810546875,292.30047607421875,297.7118225097656,297.46697998046875,285.628173828125,1.0,0.5593067407608032,0.1606077849864959,0.1606077849864959,1.0,1.0,-3.20006799697876,0.313198059797287,2.8868699073791504,-0.9038188457489014,0.8864474892616272,0.8864474892616272,0.0,86.80207824707031,123.0,51591.1640625,0.0,2346.397705078125,1.0,280.49560546875,283.94976806640625,295.2781982421875,298.4846496582031,293.1499938964844,293.1499938964844,280.54998779296875,35269.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891933798789978,1.0,0.0,0.0,3.5467770099639893,3.546799898147583,8.39384711071034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7496.42822265625,0.0,1416.0235595703125,1895.4371337890625,0.0,3328.287353515625,0.8817710876464844,1.0,0.0,3.0,1.0,0.0
12402360,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960144042969,0.8522103428840637,0.2742823362350464,0.2471441775560379,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.9990000128746032,0.5793911218643188,0.4183710515499115,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.8984656929969788,0.3218023180961609,0.2249090820550918,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.8936526775360107,0.3164325058460235,0.299785166978836,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.7878903746604919,0.2150167375802993,0.9692798256874084,285.697265625,284.95001220703125,298.1009521484375,292.2982482910156,297.708984375,297.4678039550781,285.700927734375,1.0,0.5670021772384644,0.1616353988647461,0.1616353988647461,1.0,1.0,-3.2398202419281006,0.3228636085987091,2.916956663131714,-0.9091663956642152,0.8922766447067261,0.8922766447067261,0.0,90.3893585205078,126.0,51920.77734375,0.0,2442.9091796875,1.0,280.5408020019531,284.0158386230469,295.2991943359375,298.5761413574219,293.1499938964844,293.1499938964844,280.8500061035156,35093.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893003523349762,1.0,0.0,0.0,3.5651984214782715,3.5652215480804443,8.481266604576376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7209.40966796875,0.0,1434.2265625,1895.4371337890625,0.0,3338.28466796875,0.8857159614562988,1.0,0.0,3.0,1.0,0.0
12402420,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8469765186309814,0.2759668827056885,0.2487491220235824,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.9990000128746032,0.5815327763557434,0.4292266964912414,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544311523437,0.893264889717102,0.3245256245136261,0.2268786430358886,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85430908203125,0.8878770470619202,0.3184588551521301,0.3018047213554382,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.7832955718040466,0.2167233824729919,0.9775864481925964,285.8567199707031,284.95001220703125,298.0921936035156,292.2958984375,297.705078125,297.46685791015625,285.8660888671875,1.0,0.5742304921150208,0.1626630276441574,0.1626630276441574,1.0,1.0,-3.276971340179444,0.3319991827011108,2.944972276687622,-0.9140650629997252,0.8998768329620361,0.8998768329620361,0.0,93.86293029785156,126.0,51212.1953125,0.0,2535.822509765625,1.0,280.79656982421875,284.1888122558594,295.2767028808594,298.4651794433594,293.1499938964844,293.1499938964844,280.8500061035156,34906.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900932669639587,1.0,0.0,0.0,3.5864219665527344,3.5864450931549072,8.582544523960678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7444.1484375,0.0,1455.5394287109375,1895.4371337890625,0.0,3311.079833984375,0.8903516530990601,1.0,0.0,3.0,1.0,0.0
12402480,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.8425920009613037,0.2776389122009277,0.2503681778907776,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.9990000128746032,0.5835828185081482,0.4391233921051025,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.8889487385749817,0.3272364437580108,0.2288559526205063,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.8829876184463501,0.320464164018631,0.3038170039653778,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.7793894410133362,0.2183627337217331,0.985582172870636,285.9252319335937,284.95001220703125,298.0832824707031,292.2934265136719,297.7010803222656,297.4659729003906,285.9280700683594,1.0,0.5810519456863403,0.1636906415224075,0.1636906415224075,1.0,1.0,-3.3122386932373047,0.3407753109931946,2.971463441848755,-0.9186206459999084,0.9071109890937804,0.9071109890937804,0.0,97.1332015991211,129.0,51508.4140625,0.0,2625.72607421875,1.0,280.8411560058594,284.2462158203125,295.2944030761719,298.54931640625,293.1499938964844,293.1499938964844,280.54998779296875,34762.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909916877746582,1.0,0.0,0.0,3.610709428787232,3.610732793807984,8.699180398252793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7979.8359375,0.0,1480.736328125,1895.4371337890625,0.0,3319.48046875,0.8956469893455505,1.0,0.0,3.0,1.0,0.0
12402540,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8382842540740967,0.2788185775279999,0.2517658472061157,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9990000128746032,0.5850574970245361,0.4488115608692169,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8847307562828064,0.3295007944107055,0.2306772619485855,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.8782376050949097,0.322073370218277,0.3056391775608063,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82684326171875,0.7755337953567505,0.2196792364120483,0.9927334189414978,285.8229064941406,284.95001220703125,298.07421875,292.2908020019531,297.6937255859375,297.4598388671875,285.8174133300781,1.0,0.5874665975570679,0.1647182703018188,0.1647182703018188,1.0,1.0,-3.3450767993927,0.3490776419639587,2.995999336242676,-0.922710418701172,0.9119643568992616,0.9119643568992616,0.0,100.3492660522461,129.0,53130.125,0.0,2712.045654296875,1.0,280.59918212890625,284.1098937988281,295.3582763671875,298.80615234375,293.1499938964844,293.1499938964844,280.54998779296875,34774.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012638330459596,1.0,0.0,0.0,3.634018421173096,3.6340420246124254,8.811859402158007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7852.11767578125,0.0,1506.328369140625,1895.4371337890625,0.0,3415.3623046875,0.900822103023529,1.0,0.0,3.0,1.0,0.0
12402600,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8332550525665283,0.2795072197914123,0.2526560127735138,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.9990000128746032,0.5858389139175415,0.4591495096683502,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.879780650138855,0.3313139081001282,0.2321396619081497,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.8728255033493042,0.3232529461383819,0.3070199191570282,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.7710161805152893,0.2206334471702575,0.9981896877288818,285.7912292480469,284.95001220703125,298.0650329589844,292.2880554199219,297.6827392578125,297.4478454589844,285.7911376953125,1.0,0.5934184193611145,0.1657458841800689,0.1657458841800689,1.0,1.0,-3.3743815422058105,0.3566973805427551,3.017683982849121,-0.9261412024497986,0.9172151684761048,0.9172151684761048,0.0,103.68450927734376,132.0,53715.07421875,0.0,2793.112548828125,1.0,280.55792236328125,284.0717468261719,295.3570251464844,298.8167419433594,293.1499938964844,293.1499938964844,280.25,34805.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908610463142395,1.0,0.0,0.0,3.6558408737182617,3.655864953994751,8.918008802538679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8280.28515625,0.0,1530.7265625,1895.4371337890625,0.0,3483.703369140625,0.9057543873786926,1.0,0.0,3.0,1.0,0.0
