time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402660,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.8281071186065674,0.2798906564712524,0.2532634735107422,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.9990000128746032,0.5860348343849182,0.4695188105106354,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.8747419118881226,0.3328365385532379,0.2333961874246597,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.8673446774482727,0.324135810136795,0.3081177175045013,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.7663518190383911,0.2213161885738372,1.0024219751358032,285.6656494140625,284.95001220703125,298.05572509765625,292.28521728515625,297.6694030761719,297.43218994140625,285.6594543457031,1.0,0.5989260077476501,0.1667694747447967,0.1667694747447967,1.0,1.0,-3.400735855102539,0.3637010455131531,3.037034749984741,-0.9290804862976074,0.920770525932312,0.920770525932312,0.0,107.00770568847656,132.0,55325.38671875,0.0,2869.038330078125,1.0,280.3008117675781,283.9150695800781,295.3794860839844,298.99981689453125,293.1499938964844,293.1499938964844,280.25,34887.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919422447681427,1.0,0.0,0.0,3.676413059234619,3.676437139511109,9.018657465276192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8103.43212890625,0.0,1554.369140625,1895.4371337890625,0.0,3583.827392578125,0.9103893041610718,1.0,0.0,3.0,1.0,0.0
12402720,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.8227136731147766,0.2800125777721405,0.2535521984100342,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.9990000128746032,0.5856698155403137,0.480036973953247,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.8695194721221924,0.3341136276721954,0.2344196289777755,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268615722656,0.8617034554481506,0.3247490227222442,0.3088969886302948,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6271667480469,0.7614645957946777,0.2217463701963424,1.005314588546753,285.6266784667969,284.95001220703125,298.0462646484375,292.2822265625,297.654052734375,297.4132385253906,285.62615966796875,1.0,0.6039828658103943,0.1677930653095245,0.1677930653095245,1.0,1.0,-3.423994541168213,0.3701530992984772,3.053841352462769,-0.9314045310020448,0.9248485565185548,0.9248485565185548,0.0,110.34362030029295,135.0,55830.29296875,0.0,2939.327392578125,1.0,280.2580261230469,283.8718566894531,295.3539123535156,298.9632568359375,293.1499938964844,293.1499938964844,279.95001220703125,34959.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256862998008728,1.0,0.0,0.0,3.695055484771729,3.695079803466797,9.110353857977316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8536.189453125,0.0,1575.9971923828125,1895.4371337890625,0.0,3641.53955078125,0.914645791053772,1.0,0.0,3.0,1.0,0.0
12402780,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.8175402283668518,0.2799859941005707,0.253726601600647,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.9990000128746032,0.5848772525787354,0.4901286661624908,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.8646517992019653,0.3352497518062591,0.2353586256504058,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.8563997745513916,0.3251903355121612,0.3095234334468841,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.756804883480072,0.222003236413002,1.0074317455291748,285.4953308105469,284.95001220703125,298.03668212890625,292.2791748046875,297.6377258300781,297.3928527832031,285.4889221191406,1.0,0.6086339950561523,0.1688166558742523,0.1688166558742523,1.0,1.0,-3.444920539855957,0.3762593865394592,3.0686612129211426,-0.933201789855957,0.9272080659866332,0.9272080659866332,0.0,113.56380462646484,135.0,57370.48828125,0.0,3004.6259765625,1.0,279.9998779296875,283.7113037109375,295.3650207519531,299.1227111816406,293.1499938964844,293.1499938964844,279.95001220703125,35069.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350185394287108,1.0,0.0,0.0,3.712033987045288,3.712058544158936,9.194268386636396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8338.5390625,0.0,1596.202880859375,1895.4371337890625,0.0,3727.05419921875,0.9184997081756592,1.0,0.0,3.0,1.0,0.0
12402840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8122774362564087,0.2798061072826385,0.2536956965923309,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9990000128746032,0.5836651921272278,0.5000702738761902,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.8598752021789551,0.3362375497817993,0.236146792769432,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.453857421875,0.8511936664581299,0.3254587948322296,0.3099309802055359,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7521737217903137,0.2220888435840606,1.0085924863815308,285.45361328125,284.95001220703125,298.0269775390625,292.2759704589844,297.620361328125,297.3707580566406,285.452880859375,1.0,0.6128849387168884,0.1698402464389801,0.1698402464389801,1.0,1.0,-3.4633212089538574,0.381977379322052,3.08134388923645,-0.934436023235321,0.930104672908783,0.930104672908783,0.0,116.72869110107422,123.0,57795.80078125,0.0,3064.63427734375,1.0,279.9577331542969,283.6669311523437,295.33648681640625,299.0728759765625,293.1499938964844,293.1499938964844,279.6499938964844,35160.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399765133857728,1.0,0.0,0.0,3.726821422576904,3.726845979690552,9.267668019674602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8783.580078125,0.0,1613.911865234375,1895.4371337890625,0.0,3772.23095703125,0.9219070076942444,1.0,0.0,3.0,1.0,0.0
12402900,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.8097183108329773,0.2795319259166717,0.2535760700702667,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.9990000128746032,0.5823318362236023,0.5046826601028442,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.8581366539001465,0.3371278643608093,0.2368621677160263,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.8489236235618591,0.3256097435951233,0.3102074265480041,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.7500624656677246,0.2220500409603119,1.0090287923812866,285.314453125,284.95001220703125,298.0171813964844,292.2726745605469,297.6031799316406,297.3491516113281,285.3072814941406,1.0,0.614559531211853,0.1708638370037078,0.1708638370037078,1.0,1.0,-3.4722304344177246,0.386067658662796,3.086162805557251,-0.9335262775421144,0.931184470653534,0.931184470653534,0.0,118.2361068725586,123.0,59202.00390625,0.0,3093.719970703125,1.0,279.6990966796875,283.5009765625,295.3470153808594,299.2255859375,293.1499938964844,293.1499938964844,279.6499938964844,35284.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948131799697876,1.0,0.0,0.0,3.7397093772888175,3.739733934402466,9.331876071883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8563.6015625,0.0,1629.7979736328125,1895.4371337890625,0.0,3846.1162109375,0.924853503704071,1.0,0.0,3.0,1.0,0.0
12402960,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8086981773376465,0.279130756855011,0.2532514631748199,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.9990000128746032,0.5812345743179321,0.5059590935707092,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8580896854400635,0.3378917872905731,0.2374215871095657,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.8482885360717773,0.3256192207336426,0.3102679252624511,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.7493379712104797,0.2218799442052841,1.0085304975509644,285.2610168457031,284.95001220703125,298.0072631835937,292.2693176269531,297.5873718261719,297.32958984375,285.2592468261719,1.0,0.6148245930671692,0.1719401627779007,0.1719401627779007,1.0,1.0,-3.473853588104248,0.3890275657176971,3.0848259925842285,-0.9311209321022034,0.9326825141906738,0.9326825141906738,0.0,118.6319808959961,111.0,59433.671875,0.0,3099.721435546875,1.0,279.6574401855469,283.4491577148437,295.3189392089844,299.165283203125,293.1499938964844,293.1499938964844,279.3500061035156,35391.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952025830745697,1.0,0.0,0.0,3.750108242034912,3.750133037567138,9.3838457360107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9007.4990234375,0.0,1642.745849609375,1895.4371337890625,0.0,3881.19384765625,0.9272858500480652,1.0,0.0,3.0,1.0,0.0
12403020,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8091731071472168,0.2786635756492615,0.2528828978538513,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9990000128746032,0.5805491209030151,0.5043296813964844,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8596178293228149,0.3385858535766601,0.2379417419433593,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.8491519093513489,0.3255448937416076,0.3102498948574066,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7498934864997864,0.2216339260339737,1.0076136589050293,285.1107788085937,284.95001220703125,297.99725341796875,292.2658386230469,297.5736083984375,297.31353759765625,285.1029968261719,1.0,0.6138767004013062,0.1730165034532547,0.1730165034532547,1.0,1.0,-3.4702467918396,0.3910834491252899,3.0791635513305664,-0.9276680946350098,0.9322887659072876,0.9322887659072876,0.0,118.08965301513672,111.0,60680.2734375,0.0,3088.260498046875,1.0,279.3985290527344,283.27618408203125,295.3287353515625,299.30743408203125,293.1499938964844,293.1499938964844,279.3500061035156,35531.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590142369270324,1.0,0.0,0.0,3.758310556411743,3.758335590362549,9.424940117241932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.5576171875,0.0,1653.4315185546875,1895.4371337890625,0.0,3943.793701171875,0.9291906356811525,1.0,0.0,3.0,1.0,0.0
12403080,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8106168508529663,0.2780970633029938,0.2523470222949981,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.5802896618843079,0.5005451440811157,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8622273802757263,0.3391814529895782,0.2383348196744918,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8510463237762451,0.3253587186336517,0.3100589513778686,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7513271570205688,0.221296027302742,1.0060237646102903,285.05078125,284.95001220703125,297.98712158203125,292.26226806640625,297.5614624023437,297.3000183105469,285.0484924316406,1.0,0.6118632555007935,0.1740928441286087,0.1740928441286087,1.0,1.0,-3.461695671081543,0.3922638297080993,3.069431781768799,-0.9232381582260132,0.932318389415741,0.932318389415741,0.0,116.82662963867188,99.0,60770.546875,0.0,3061.366455078125,1.0,279.3573913574219,283.220703125,295.3009948730469,299.23712158203125,293.1499938964844,293.1499938964844,279.04998779296875,35650.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961836874485016,1.0,0.0,0.0,3.76383900642395,3.763864040374756,9.452688800593024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9205.0380859375,0.0,1660.84765625,1895.4371337890625,0.0,3968.94287109375,0.9305366277694702,1.0,0.0,3.0,1.0,0.0
12403140,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8132380247116089,0.2774856984615326,0.2517977654933929,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.580558180809021,0.4945178627967834,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8661609888076782,0.3397292792797088,0.2387130707502365,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8541833758354187,0.325111448764801,0.3098230361938476,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7538296580314636,0.220911219716072,1.0042080879211426,284.8939819335937,284.95001220703125,297.9769287109375,292.2586364746094,297.5513000488281,297.2898864746094,284.8857421875,1.0,0.6089522838592529,0.1751691699028015,0.1751691699028015,1.0,1.0,-3.449331283569336,0.3927595019340515,3.0565719604492188,-0.9180709719657898,0.9304136633872986,0.9304136633872986,0.0,114.8664321899414,99.0,61880.9140625,0.0,3021.93115234375,1.0,279.0982666015625,283.0435791015625,295.31109619140625,299.3716735839844,293.1499938964844,293.1499938964844,279.04998779296875,35801.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967806875705719,1.0,0.0,0.0,3.766979217529297,3.767004251480103,9.468467965234596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8935.2138671875,0.0,1665.71484375,1895.4371337890625,0.0,4021.86376953125,0.9313104748725892,1.0,0.0,3.0,1.0,0.0
12403200,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.816560685634613,0.2767910063266754,0.2511036694049835,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9990000128746032,0.5813218355178833,0.4869028329849243,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8710023760795593,0.3401952683925628,0.2389819025993347,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8581774830818176,0.3247695565223694,0.3094391524791717,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7570669651031494,0.2204559892416,1.0018631219863892,284.8293762207031,284.95001220703125,297.9666442871094,292.2549133300781,297.5426330566406,297.2820739746094,284.82672119140625,1.0,0.6052412986755371,0.1762455105781555,0.1762455105781555,1.0,1.0,-3.433187246322632,0.3925676345825195,3.0406196117401123,-0.9121738076210022,0.9289200901985168,0.9289200901985168,0.0,112.40370178222656,102.0,61844.6171875,0.0,2971.419677734375,1.0,279.0573425292969,282.985595703125,295.2842712402344,299.2933654785156,293.1499938964844,293.1499938964844,278.75,35930.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697384834289552,1.0,0.0,0.0,3.767244577407837,3.7672698497772217,9.469802648709448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9378.6025390625,0.0,1667.0245361328125,1895.4371337890625,0.0,4038.90478515625,0.9314814805984496,1.0,0.0,3.0,1.0,0.0
12403260,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.8183441162109375,0.2760827839374542,0.2504676282405853,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.9990000128746032,0.5824487209320068,0.4823286533355713,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.8741599917411804,0.3406456708908081,0.2392922341823578,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.8605237603187561,0.3243988156318664,0.3090866208076477,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7588645815849304,0.2199874222278595,0.9996691942214966,284.6732177734375,284.95001220703125,297.9562683105469,292.2511291503906,297.5354919433594,297.27685546875,284.66534423828125,1.0,0.6030986309051514,0.1775350570678711,0.1775350570678711,1.0,1.0,-3.4219980239868164,0.3937618434429168,3.028236150741577,-0.9069722890853882,0.92554372549057,0.92554372549057,0.0,110.8882293701172,102.0,62905.06640625,0.0,2937.799560546875,1.0,278.7982482910156,282.8099365234375,295.2948913574219,299.4227600097656,293.1499938964844,293.1499938964844,278.75,36090.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748694896697998,1.0,0.0,0.0,3.764956474304199,3.764981508255005,9.458302088205528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9095.404296875,0.0,1665.5626220703125,1895.4371337890625,0.0,4083.96875,0.931042730808258,1.0,0.0,3.0,1.0,0.0
12403320,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.8189387321472168,0.2753278315067291,0.2497533410787582,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.617431640625,0.9990000128746032,0.583473801612854,0.4798444807529449,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.8760009407997131,0.3410515785217285,0.2395450174808502,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.8615953922271729,0.3239692449569702,0.3086559772491455,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.7595522403717041,0.2194777727127075,0.9972680807113647,284.617431640625,284.95001220703125,297.9458312988281,292.2472839355469,297.52801513671875,297.2711486816406,284.6156921386719,1.0,0.6014477610588074,0.1788246035575866,0.1788246035575866,1.0,1.0,-3.4133245944976807,0.395433247089386,3.0178914070129395,-0.9021282196044922,0.9227221608161926,0.9227221608161926,0.0,109.99738311767578,105.0,62901.890625,0.0,2913.518798828125,1.0,278.7573547363281,282.75927734375,295.27001953125,299.344482421875,293.1499938964844,293.1499938964844,278.45001220703125,36221.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762333035469056,1.0,0.0,0.0,3.75977087020874,3.759795904159546,9.432266097064712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9553.3935546875,0.0,1660.467041015625,1895.4371337890625,0.0,4095.896240234375,0.9299945831298828,1.0,0.0,3.0,1.0,0.0
12403380,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734802246094,0.8190313577651978,0.2745780348777771,0.2491035014390945,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.9990000128746032,0.5843437910079956,0.478423923254013,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720764160156,0.8772538304328918,0.3414610922336578,0.2398451417684555,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723815917969,0.8620772957801819,0.323529452085495,0.3082629740238189,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753723144531,0.7597256302833557,0.2189627289772033,0.9950066208839417,284.47027587890625,284.95001220703125,297.9353332519531,292.2433776855469,297.5203857421875,297.2652893066406,284.4628601074219,1.0,0.6002570986747742,0.180114135146141,0.180114135146141,1.0,1.0,-3.4066803455352783,0.3974709212779999,3.009209394454956,-0.8976809978485107,0.9180867075920104,0.9180867075920104,0.0,109.44027709960938,105.0,63965.953125,0.0,2895.71875,1.0,278.4984741210937,282.5907592773437,295.2826538085937,299.47760009765625,293.1499938964844,293.1499938964844,278.45001220703125,36383.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810249209403992,1.0,0.0,0.0,3.752061128616333,3.752086162567138,9.393622235620568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9267.921875,0.0,1652.65576171875,1895.4371337890625,0.0,4137.62646484375,0.9283394813537598,1.0,0.0,3.0,1.0,0.0
12403440,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.818358302116394,0.273790031671524,0.248378112912178,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42120361328125,0.9990000128746032,0.5849418640136719,0.4782785177230835,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4215087890625,0.8776476383209229,0.3418346643447876,0.2400895953178405,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42156982421875,0.8617315888404846,0.3230419158935547,0.3077958226203918,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.7591765522956848,0.2184106856584549,0.9925174117088318,284.42120361328125,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.25799560546875,284.4199523925781,1.0,0.5994336009025574,0.1814036816358566,0.1814036816358566,1.0,1.0,-3.4012985229492188,0.399740070104599,3.001558303833008,-0.8934709429740906,0.9140241146087646,0.9140241146087646,0.0,109.2466049194336,108.0,63961.08984375,0.0,2882.83740234375,1.0,278.4574279785156,282.5459289550781,295.2596130371094,299.4013977050781,293.1499938964844,293.1499938964844,278.1499938964844,36516.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822403192520142,1.0,0.0,0.0,3.741356611251831,3.7413816452026367,9.340099609289608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9736.3134765625,0.0,1641.1669921875,1895.4371337890625,0.0,4148.16650390625,0.9260584115982056,1.0,0.0,3.0,1.0,0.0
12403500,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8173728585243225,0.2730142474174499,0.247720405459404,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28082275390625,0.9990000128746032,0.585299015045166,0.4788365960121155,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825012207031,0.8776657581329346,0.3422190845012665,0.2403843998908996,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828369140625,0.8610081076622009,0.3225540518760681,0.3073725998401642,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856750488281,0.7582971453666687,0.2178576439619064,0.9901695847511292,284.28082275390625,284.95001220703125,297.9141540527344,292.2353820800781,297.5029296875,297.2501220703125,284.2738647460937,1.0,0.5989410281181335,0.1826932281255722,0.1826932281255722,1.0,1.0,-3.397427082061768,0.402290403842926,2.9951367378234863,-0.8895487189292908,0.9081941843032836,0.9081941843032836,0.0,109.27620697021484,108.0,65007.1875,0.0,2874.56591796875,1.0,278.1990051269531,282.3836364746094,295.2727355957031,299.53533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36683.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868767261505128,1.0,0.0,0.0,3.728044271469116,3.728069305419922,9.273750833926896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9446.37109375,0.0,1626.96484375,1895.4371337890625,0.0,4188.2060546875,0.9231524467468262,1.0,0.0,3.0,1.0,0.0
12403560,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2382507324219,0.8157861828804016,0.2722054123878479,0.2469906061887741,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2378845214844,0.9990000128746032,0.5853469967842102,0.4803600311279297,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.23809814453125,0.8770189881324768,0.3425724804401397,0.2406257390975952,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381286621094,0.859653115272522,0.3220259547233581,0.3068808913230896,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23846435546875,0.7568665742874146,0.2172711789608001,0.9875993132591248,284.2378845214844,284.95001220703125,297.9034729003906,292.2312927246094,297.4931030273437,297.24072265625,284.23712158203125,1.0,0.5987066030502319,0.1839331537485122,0.1839331537485122,1.0,1.0,-3.394378423690796,0.4048810005187988,2.989497423171997,-0.8858901262283325,0.902971625328064,0.902971625328064,0.0,109.5774383544922,111.0,64991.89453125,0.0,2869.669189453125,1.0,278.15753173828125,282.3443298339844,295.2503967285156,299.4591979980469,293.1499938964844,293.1499938964844,278.1499938964844,36822.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880141615867616,1.0,0.0,0.0,3.7115983963012695,3.711623191833496,9.19211061045644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9337.087890625,0.0,1609.040283203125,1895.4371337890625,0.0,4197.9873046875,0.9195953607559204,1.0,0.0,3.0,1.0,0.0
12403620,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.814190685749054,0.2716402113437652,0.2463923692703247,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.9990000128746032,0.5854311585426331,0.4821427762508392,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.8763381838798523,0.3431620001792907,0.2409660518169403,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.8582466244697571,0.3216873109340668,0.3064892292022705,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367858886719,0.7553909420967102,0.216815173625946,0.9853429794311525,284.23699951171875,284.95001220703125,297.89276123046875,292.2271728515625,297.4844970703125,297.2333679199219,284.2373962402344,1.0,0.5987231731414795,0.1851730942726135,0.1851730942726135,1.0,1.0,-3.3926842212677,0.4077231884002685,2.984961032867432,-0.882504940032959,0.8982013463973999,0.8982013463973999,0.0,109.98467254638672,111.0,64844.75,0.0,2868.32861328125,1.0,278.1511535644531,282.34539794921875,295.2284851074219,299.4042053222656,293.1499938964844,293.1499938964844,278.1499938964844,36898.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871702790260316,1.0,0.0,0.0,3.694302558898926,3.694327354431152,9.106641414291516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9297.6767578125,0.0,1589.8209228515625,1895.4371337890625,0.0,4190.732421875,0.9157882928848268,1.0,0.0,3.0,1.0,0.0
12403680,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2448425292969,0.8128244280815125,0.271281361579895,0.2459973096847534,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2451171875,0.9990000128746032,0.5856026411056519,0.4838880598545074,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.875874936580658,0.3439570069313049,0.2414610832929611,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24493408203125,0.8570324778556824,0.321528285741806,0.3062730133533478,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24468994140625,0.7540934681892395,0.2164931744337082,0.9836846590042114,284.2451171875,284.95001220703125,297.8819885253906,292.2230224609375,297.4772033691406,297.22808837890625,284.245849609375,1.0,0.5989914536476135,0.1864130198955536,0.1864130198955536,1.0,1.0,-3.3926327228546143,0.4108825325965881,2.981750011444092,-0.8794236779212952,0.8935806751251221,0.8935806751251221,0.0,110.43057250976562,114.0,64692.8515625,0.0,2870.771240234375,1.0,278.1501770019531,282.35455322265625,295.2163391113281,299.3719482421875,293.1499938964844,293.1499938964844,278.45001220703125,36951.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860369563102722,1.0,0.0,0.0,3.676203727722168,3.676228046417236,9.017629736263187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8726.1171875,0.0,1569.684814453125,1895.4371337890625,0.0,4180.974609375,0.9117830395698548,1.0,0.0,3.0,1.0,0.0
12403740,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.8117672801017761,0.2712843716144562,0.2458187192678451,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877868652344,0.9990000128746032,0.5861330628395081,0.4854821264743805,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38592529296875,0.8757140040397644,0.3451152145862579,0.2421250790357589,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.8560972213745117,0.3216851055622101,0.3062576651573181,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3823547363281,0.7530578374862671,0.2164056003093719,0.9827412366867064,284.38775634765625,284.95001220703125,297.8712158203125,292.2188415527344,297.4724426269531,297.22686767578125,284.3955383300781,1.0,0.5995103716850281,0.1876529604196548,0.1876529604196548,1.0,1.0,-3.3943064212799072,0.4143800735473633,2.979926347732544,-0.8766660690307617,0.8912123441696167,0.8912123441696167,0.0,110.88739776611328,114.0,63393.3125,0.0,2877.020263671875,1.0,278.4005126953125,282.521484375,295.1741943359375,299.1654357910156,293.1499938964844,293.1499938964844,278.45001220703125,36889.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795308709144592,1.0,0.0,0.0,3.659422874450684,3.659446954727173,8.93549156444351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8940.94921875,0.0,1550.3486328125,1895.4371337890625,0.0,4124.64404296875,0.908042311668396,1.0,0.0,3.0,1.0,0.0
12403800,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.8114598989486694,0.2716149091720581,0.2460145801305771,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4463806152344,0.9990000128746032,0.5870994925498962,0.4864345490932464,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4458923339844,0.8763018250465393,0.3466079533100128,0.2430812120437622,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457702636719,0.8558542132377625,0.322154700756073,0.3065918087959289,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.7526558637619019,0.2165657728910446,0.983042061328888,284.4463806152344,284.95001220703125,297.8603820800781,292.2146301269531,297.4703369140625,297.2301025390625,284.44854736328125,1.0,0.6003202199935913,0.1888928860425949,0.1888928860425949,1.0,1.0,-3.398411989212036,0.4183547794818878,2.9800572395324707,-0.8743525147438049,0.8884836435317993,0.8884836435317993,0.0,111.2476577758789,117.0,63144.2890625,0.0,2888.0009765625,1.0,278.4420471191406,282.5780639648437,295.17987060546875,299.1942138671875,293.1499938964844,293.1499938964844,278.75,36823.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763119220733644,1.0,0.0,0.0,3.64472246170044,3.6447465419769287,8.863846119311347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8484.759765625,0.0,1533.45849609375,1895.4371337890625,0.0,4096.58349609375,0.904685914516449,1.0,0.0,3.0,1.0,0.0
12403860,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943298339844,0.8113430738449097,0.2721262276172638,0.2463661432266235,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979309082031,0.9990000128746032,0.5883825421333313,0.487344890832901,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.877071738243103,0.3482983410358429,0.2441679239273071,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.855800449848175,0.3228195905685425,0.3071064949035644,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.7524586319923401,0.2168926000595092,0.9840819835662842,284.597900390625,284.95001220703125,297.8495483398437,292.2103881835937,297.46978759765625,297.2357482910156,284.60601806640625,1.0,0.6013941764831543,0.1900213956832885,0.1900213956832885,1.0,1.0,-3.404265880584717,0.4224128425121307,2.981853008270264,-0.8726082444190979,0.8876127600669861,0.8876127600669861,0.0,111.64764404296876,117.0,61898.84375,0.0,2903.053466796875,1.0,278.6984558105469,282.7517395019531,295.1558837890625,299.0329895019531,293.1499938964844,293.1499938964844,278.75,36701.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698143601417542,1.0,0.0,0.0,3.631895303726196,3.6319193840026855,8.801566195870691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8714.73046875,0.0,1518.343994140625,1895.4371337890625,0.0,4039.572998046875,0.9017780423164368,1.0,0.0,3.0,1.0,0.0
12403920,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.811596155166626,0.2728055119514465,0.2469401061534881,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.9990000128746032,0.5899761915206909,0.4880128800868988,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.8782086968421936,0.3501730263233185,0.2454377859830856,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.8560978174209595,0.3236701488494873,0.3078548312187195,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.7526065111160278,0.2173822373151779,0.9860313534736632,284.6594543457031,284.95001220703125,297.83868408203125,292.2061462402344,297.4707336425781,297.2439270019531,284.6617431640625,1.0,0.6027398109436035,0.191149890422821,0.191149890422821,1.0,1.0,-3.412081956863404,0.4268501400947571,2.985231637954712,-0.8712249398231506,0.8863356709480286,0.8863356709480286,0.0,112.04119873046876,120.0,61720.05078125,0.0,2922.416748046875,1.0,278.7416076660156,282.8097839355469,295.171142578125,299.0845642089844,293.1499938964844,293.1499938964844,279.04998779296875,36594.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671075344085692,1.0,0.0,0.0,3.621764659881592,3.621788501739502,8.75253249432717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8289.7802734375,0.0,1506.395751953125,1895.4371337890625,0.0,4015.683837890625,0.8994094133377075,1.0,0.0,3.0,1.0,0.0
12403980,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8117512464523315,0.2735622525215149,0.2475567013025283,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.9990000128746032,0.591749906539917,0.4889442324638366,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8792367577552795,0.3521451950073242,0.2467543333768844,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8563162684440613,0.3246214687824249,0.3086832463741302,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7527238726615906,0.2179688662290573,0.9883906245231628,284.810546875,284.95001220703125,297.8277893066406,292.20184326171875,297.47222900390625,297.2529602050781,284.8186340332031,1.0,0.6043165326118469,0.1922784000635147,0.1922784000635147,1.0,1.0,-3.4211630821228027,0.4315565824508667,2.9896066188812256,-0.8700434565544128,0.8868792057037354,0.8868792057037354,0.0,112.54087829589844,120.0,60544.2421875,0.0,2945.269287109375,1.0,278.99786376953125,282.98175048828125,295.15045166015625,298.9365234375,293.1499938964844,293.1499938964844,279.04998779296875,36442.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611233472824096,1.0,0.0,0.0,3.6139965057373047,3.614020109176636,8.715027206562809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8520.154296875,0.0,1496.75927734375,1895.4371337890625,0.0,3962.59326171875,0.8976061940193176,1.0,0.0,3.0,1.0,0.0
12404040,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8120923638343811,0.2744230628013611,0.2483226954936981,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.5937111377716064,0.4898233115673065,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8804459571838379,0.3542375862598419,0.2481985986232757,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.856708288192749,0.3256924152374267,0.3096714615821838,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.753024160861969,0.2186649590730667,0.9913918375968932,284.87176513671875,284.95001220703125,297.8169250488281,292.19757080078125,297.4744873046875,297.2633361816406,284.8740234375,1.0,0.606126070022583,0.1934068948030471,0.1934068948030471,1.0,1.0,-3.431786060333252,0.436589777469635,2.9951961040496826,-0.8691172003746033,0.8870141506195068,0.8870141506195068,0.0,113.0723114013672,123.0,60432.140625,0.0,2971.837890625,1.0,279.0414428710937,283.03863525390625,295.1668395996094,298.99462890625,293.1499938964844,293.1499938964844,279.3500061035156,36313.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589115977287292,1.0,0.0,0.0,3.609275579452514,3.6092991828918457,8.692273354427016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8118.14697265625,0.0,1490.6484375,1895.4371337890625,0.0,3942.877685546875,0.8964270949363708,1.0,0.0,3.0,1.0,0.0
12404100,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8122332096099854,0.2753209173679352,0.2490863800048828,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.5957509875297546,0.4910671412944793,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8814389705657959,0.3563855588436126,0.2496537417173385,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8569165468215942,0.3268181681632995,0.3106885850429535,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7531931400299072,0.2194178253412246,0.9945998787879944,285.0209350585937,284.95001220703125,297.8060302734375,292.1932983398437,297.4767761230469,297.2736511230469,285.02886962890625,1.0,0.6081262826919556,0.1945354044437408,0.1945354044437408,1.0,1.0,-3.443323135375977,0.4418320655822754,3.001491069793701,-0.8683210611343384,0.8889418244361877,0.8889418244361877,0.0,113.72747802734376,123.0,59315.85546875,0.0,3001.326904296875,1.0,279.2975769042969,283.2079467773437,295.1458435058594,298.8519287109375,293.1499938964844,293.1499938964844,279.3500061035156,36146.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953315258026123,1.0,0.0,0.0,3.607146263122559,3.6071698665618896,8.682020506967092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8348.1298828125,0.0,1487.09912109375,1895.4371337890625,0.0,3892.779052734375,0.8958690166473389,1.0,0.0,3.0,1.0,0.0
12404160,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8125021457672119,0.2762961983680725,0.2499698251485824,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.5978984236717224,0.4923054575920105,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8825535178184509,0.3586251139640808,0.2512126564979553,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8572379946708679,0.3280312120914459,0.3118290305137634,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7534825205802917,0.2202496230602264,0.998293399810791,285.0804138183594,284.95001220703125,297.795166015625,292.1889953613281,297.4794311523437,297.28466796875,285.08258056640625,1.0,0.6103197336196899,0.1955198943614959,0.1955198943614959,1.0,1.0,-3.456101894378662,0.4469886422157287,3.009113311767578,-0.8680790066719055,0.8904511332511902,0.8904511332511902,0.0,114.4189453125,126.0,59264.078125,0.0,3034.0087890625,1.0,279.3413391113281,283.2626953125,295.162109375,298.91339111328125,293.1499938964844,293.1499938964844,279.6499938964844,36008.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514755010604858,1.0,0.0,0.0,3.608173131942749,3.60819673538208,8.686964179105416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7964.708984375,0.0,1487.1951904296875,1895.4371337890625,0.0,3876.244873046875,0.8959658145904541,1.0,0.0,3.0,1.0,0.0
12404220,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.81254643201828,0.2772907614707947,0.2508314251899719,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.9990000128746032,0.6000657081604004,0.4939191937446594,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8834244608879089,0.3609006106853485,0.2527655959129333,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.8573471903800964,0.3292765617370605,0.3129728734493255,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.7536064982414246,0.221115306019783,1.0020751953125,285.2271728515625,284.95001220703125,297.7843017578125,292.1847229003906,297.4818115234375,297.295166015625,285.23486328125,1.0,0.612665593624115,0.1965043842792511,0.1965043842792511,1.0,1.0,-3.4695398807525635,0.4522799253463745,3.0172598361968994,-0.8679455518722534,0.8937300443649292,0.8937300443649292,0.0,115.23110961914062,126.0,58196.46875,0.0,3069.12451171875,1.0,279.5976257324219,283.4292297363281,295.1404113769531,298.774169921875,293.1499938964844,293.1499938964844,279.6499938964844,35839.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461601376533508,1.0,0.0,0.0,3.6118221282958975,3.6118457317352295,8.70454357482231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8194.7099609375,0.0,1489.920166015625,1895.4371337890625,0.0,3828.304443359375,0.8966938853263855,1.0,0.0,3.0,1.0,0.0
12404280,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.8127099871635437,0.278349906206131,0.2517991662025451,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.9990000128746032,0.6022975444793701,0.4955164492130279,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.884408175945282,0.3632529675960541,0.2544106841087341,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.8575590252876282,0.3305928111076355,0.3142217993736267,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7538334727287292,0.2220423072576522,1.0062518119812012,285.2843933105469,284.95001220703125,297.7734375,292.1804504394531,297.484375,297.3060302734375,285.2863464355469,1.0,0.6151691675186157,0.1974888741970062,0.1974888741970062,1.0,1.0,-3.484001398086548,0.4578045606613159,3.026196956634521,-0.8679659962654114,0.8965757489204407,0.8965757489204407,0.0,116.0716552734375,129.0,58197.75,0.0,3107.001708984375,1.0,279.6414489746094,283.48150634765625,295.1565856933594,298.83837890625,293.1499938964844,293.1499938964844,279.95001220703125,35702.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446125626564026,1.0,0.0,0.0,3.618553400039673,3.618577003479004,8.73701822001749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7826.48583984375,0.0,1496.2545166015625,1895.4371337890625,0.0,3814.300537109375,0.8980671167373657,1.0,0.0,3.0,1.0,0.0
12404340,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8126533627510071,0.2794200479984283,0.2527351975440979,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.9990000128746032,0.6045209765434265,0.4974655210971832,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8851523399353027,0.3656313419342041,0.2560406923294067,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8575617074966431,0.3319303393363952,0.3154608011245727,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.7538906335830688,0.2229902595281601,1.0104466676712036,285.4285583496094,284.95001220703125,297.7626037597656,292.1761779785156,297.4865417480469,297.3161315917969,285.4360046386719,1.0,0.617792546749115,0.1984733641147613,0.1984733641147613,1.0,1.0,-3.4989330768585205,0.4634548723697662,3.035478115081787,-0.868032693862915,0.9011724591255188,0.9011724591255188,0.0,117.02288055419922,129.0,57168.26171875,0.0,3146.916015625,1.0,279.8979797363281,283.6454162597656,295.1343078613281,298.7019958496094,293.1499938964844,293.1499938964844,279.95001220703125,35538.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395132064819336,1.0,0.0,0.0,3.627793550491333,3.627817153930664,8.781696010373707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8056.8349609375,0.0,1505.1728515625,1895.4371337890625,0.0,3768.017822265625,0.9000487923622131,1.0,0.0,3.0,1.0,0.0
12404400,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.812725841999054,0.2805476188659668,0.2537704706192016,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483154296875,0.9990000128746032,0.6067894101142883,0.4993656575679779,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.8860207200050354,0.3680779933929443,0.2577566802501678,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.8576769232749939,0.333329975605011,0.3167955875396728,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.7540536522865295,0.2239891290664672,1.0149836540222168,285.483154296875,284.95001220703125,297.7518005371094,292.17193603515625,297.4888000488281,297.32647705078125,285.4849548339844,1.0,0.6205441951751709,0.1994578540325164,0.1994578540325164,1.0,1.0,-3.5147271156311035,0.4693106114864349,3.045416593551636,-0.8682205080986023,0.9053166508674622,0.9053166508674622,0.0,117.9902801513672,132.0,57215.7265625,0.0,3189.25146484375,1.0,279.94158935546875,283.69500732421875,295.15057373046875,298.76873779296875,293.1499938964844,293.1499938964844,279.6499938964844,35409.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382123351097108,1.0,0.0,0.0,3.639909505844116,3.6399333477020255,8.840452210279182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8627.919921875,0.0,1517.5640869140625,1895.4371337890625,0.0,3756.177490234375,0.902636170387268,1.0,0.0,3.0,1.0,0.0
12404460,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.8122736215591431,0.2812349200248718,0.254644513130188,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.9990000128746032,0.6084754467010498,0.501947820186615,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8863312602043152,0.3700956106185913,0.2593550086021423,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.857301652431488,0.3343819975852966,0.3180086612701416,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.7537975311279297,0.224750205874443,1.0191620588302612,285.3714904785156,284.95001220703125,297.74102783203125,292.167724609375,297.4870910644531,297.33056640625,285.3658752441406,1.0,0.6233634352684021,0.2003218233585357,0.2003218233585357,1.0,1.0,-3.5304081439971924,0.4748630225658417,3.0555450916290283,-0.8686349391937256,0.9070603251457214,0.9070603251457214,0.0,119.14281463623048,132.0,58644.8515625,0.0,3232.79248046875,1.0,279.6986999511719,283.5543518066406,295.208740234375,299.0097045898437,293.1499938964844,293.1499938964844,279.6499938964844,35428.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456321597099304,1.0,0.0,0.0,3.650984287261963,3.651008129119873,8.894329539543833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8465.0673828125,0.0,1529.9876708984375,1895.4371337890625,0.0,3823.529052734375,0.90507709980011,1.0,0.0,3.0,1.0,0.0
