time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404520,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.8105917572975159,0.281489223241806,0.2550671100616455,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350524902344,0.9990000128746032,0.609433114528656,0.505988359451294,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.8853660821914673,0.3716927766799927,0.2606113255023956,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.8557788133621216,0.3350510895252228,0.3188302218914032,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.7525301575660706,0.2252219021320343,1.0220295190811155,285.3350830078125,284.95001220703125,297.7303161621094,292.1635437011719,297.4811706542969,297.3276672363281,285.3345642089844,1.0,0.6261364817619324,0.2011858075857162,0.2011858075857162,1.0,1.0,-3.544528722763061,0.4801090061664581,3.064419746398926,-0.8687528967857361,0.9092230200767516,0.9092230200767516,0.0,120.64930725097656,135.0,59034.703125,0.0,3275.14404296875,1.0,279.6578063964844,283.5145874023437,295.206787109375,299.0044250488281,293.1499938964844,293.1499938964844,279.3500061035156,35460.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950403928756714,1.0,0.0,0.0,3.660626411437988,3.6606504917144775,8.941371447690472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8919.681640625,0.0,1540.972900390625,1895.4371337890625,0.0,3866.60009765625,0.9072799682617188,1.0,0.0,3.0,1.0,0.0
12404580,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.8082627058029175,0.2814840078353882,0.2552597820758819,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.9990000128746032,0.6097620129585266,0.510796844959259,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.8837604522705078,0.373030811548233,0.2616941034793854,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8536583781242371,0.3354622721672058,0.3194173872470855,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.7507091164588928,0.2254813462495803,1.0240017175674438,285.2057189941406,284.95001220703125,297.7196350097656,292.1593933105469,297.47247314453125,297.3203430175781,285.1996154785156,1.0,0.6288387179374695,0.2020497918128967,0.2020497918128967,1.0,1.0,-3.5574984550476074,0.4851492941379547,3.072349071502685,-0.8686431646347046,0.9096695184707642,0.9096695184707642,0.0,122.34146881103516,135.0,60478.10546875,0.0,3316.195068359375,1.0,279.4008178710937,283.3578796386719,295.22802734375,299.177001953125,293.1499938964844,293.1499938964844,279.3500061035156,35542.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586493372917176,1.0,0.0,0.0,3.66904616355896,3.669070243835449,8.982550525615807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8712.4775390625,0.0,1551.0218505859375,1895.4371337890625,0.0,3940.53662109375,0.9091867804527284,1.0,0.0,3.0,1.0,0.0
12404640,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.8051877021789551,0.281264454126358,0.2551799118518829,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.9990000128746032,0.6094745993614197,0.516427218914032,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.8814584016799927,0.3741510510444641,0.262563556432724,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8508995771408081,0.3356431722640991,0.3197261989116668,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.7482927441596985,0.2255398780107498,1.0249056816101074,285.1653137207031,284.95001220703125,297.708984375,292.1552734375,297.4613952636719,297.3089904785156,285.16461181640625,1.0,0.6314206719398499,0.202913761138916,0.202913761138916,1.0,1.0,-3.56894850730896,0.4899060428142547,3.079042434692383,-0.8682396411895752,0.9106580018997192,0.9106580018997192,0.0,124.22893524169922,138.0,60822.0234375,0.0,3355.066650390625,1.0,279.3580627441406,283.3155212402344,295.2051696777344,299.1309814453125,293.1499938964844,293.1499938964844,279.04998779296875,35611.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629025459289552,1.0,0.0,0.0,3.675605535507202,3.675629854202272,9.014696047415782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9171.1123046875,0.0,1558.913818359375,1895.4371337890625,0.0,3978.4169921875,0.9107298254966736,1.0,0.0,3.0,1.0,0.0
12404700,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8019482493400574,0.2809342443943023,0.2550287544727325,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.6086981296539307,0.5222371816635132,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8790292143821716,0.3751491606235504,0.2633732557296753,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8480115532875061,0.3356876075267792,0.3199242353439331,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7457224130630493,0.2254673838615417,1.0252692699432373,285.0339660644531,284.95001220703125,297.6983947753906,292.1512145996094,297.4490966796875,297.29571533203125,285.0278625488281,1.0,0.6338925957679749,0.2037777453660965,0.2037777453660965,1.0,1.0,-3.5794925689697266,0.4945006966590881,3.084991931915283,-0.8676589131355286,0.9099382162094116,0.9099382162094116,0.0,126.15731811523438,138.0,62216.6171875,0.0,3392.232421875,1.0,279.1005249023437,283.15802001953125,295.2166442871094,299.2837829589844,293.1499938964844,293.1499938964844,279.04998779296875,35720.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702643156051636,1.0,0.0,0.0,3.680539846420288,3.680564165115357,9.038915891323996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8948.0205078125,0.0,1565.2996826171875,1895.4371337890625,0.0,4043.536376953125,0.9118763208389282,1.0,0.0,3.0,1.0,0.0
12404760,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7983654141426086,0.280485063791275,0.2547095417976379,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6074342727661133,0.5284405946731567,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8762695789337158,0.3760178089141845,0.2640438079833984,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8448308706283569,0.3355913162231445,0.319938600063324,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7428611516952515,0.2252611368894577,1.0248758792877195,284.99346923828125,284.95001220703125,297.6878662109375,292.1471862792969,297.43572998046875,297.28057861328125,284.9928283691406,1.0,0.636225163936615,0.2045877128839492,0.2045877128839492,1.0,1.0,-3.5887527465820312,0.4987090826034546,3.090043544769287,-0.8669759035110474,0.909780740737915,0.909780740737915,0.0,128.1773681640625,126.0,62511.5546875,0.0,3427.04296875,1.0,279.0578918457031,283.1164855957031,295.191162109375,299.2275085449219,293.1499938964844,293.1499938964844,278.75,35807.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973746657371521,1.0,0.0,0.0,3.683309316635132,3.683333396911621,9.052523068930896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9417.4921875,0.0,1569.0921630859375,1895.4371337890625,0.0,4074.1328125,0.9125853776931764,1.0,0.0,3.0,1.0,0.0
12404820,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7972174286842346,0.2799673676490783,0.2543287575244903,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.605979323387146,0.5298681259155273,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.87615966796875,0.3768028318881988,0.2646590769290924,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8440337181091309,0.335404098033905,0.3198519349098205,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.74201500415802,0.224961057305336,1.023918867111206,284.85772705078125,284.95001220703125,297.67742919921875,292.1432189941406,297.42266845703125,297.2659912109375,284.8510131835937,1.0,0.6362308859825134,0.2053976655006408,0.2053976655006408,1.0,1.0,-3.5897057056427,0.5012142062187195,3.088491678237915,-0.8646636605262756,0.907846987247467,0.907846987247467,0.0,128.61891174316406,126.0,63787.6796875,0.0,3432.0185546875,1.0,278.80035400390625,282.9564819335937,295.20172119140625,299.3744812011719,293.1499938964844,293.1499938964844,278.75,35934.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803593158721924,1.0,0.0,0.0,3.684174060821533,3.6841983795166016,9.056774388227496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9176.056640625,0.0,1571.0238037109375,1895.4371337890625,0.0,4131.845703125,0.9128305315971376,1.0,0.0,3.0,1.0,0.0
12404880,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.7973521947860718,0.2793474197387695,0.2537696957588196,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.9990000128746032,0.6046969890594482,0.5284430384635925,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8774823546409607,0.3774715960025787,0.2651243507862091,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8445245027542114,0.3350992202758789,0.319575548171997,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.7422438859939575,0.2245553731918335,1.0221699476242063,284.8075256347656,284.95001220703125,297.6670227050781,292.1393127441406,297.4105529785156,297.25274658203125,284.8059387207031,1.0,0.6350476741790771,0.2062076330184936,0.2062076330184936,1.0,1.0,-3.584400177001953,0.5024455189704895,3.0819547176361084,-0.8613859415054321,0.906354546546936,0.906354546546936,0.0,128.05917358398438,114.0,63902.51953125,0.0,3415.647216796875,1.0,278.7579650878906,282.908935546875,295.1761779785156,299.30865478515625,293.1499938964844,293.1499938964844,278.45001220703125,36042.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983122169971466,1.0,0.0,0.0,3.68245530128479,3.6824796199798575,9.048326319316402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9640.474609375,0.0,1569.896728515625,1895.4371337890625,0.0,4155.80322265625,0.9125479459762572,1.0,0.0,3.0,1.0,0.0
12404940,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.7987639307975769,0.2786811590194702,0.2531896233558655,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.9990000128746032,0.6037830710411072,0.5245237350463867,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.8802008032798767,0.3780771791934967,0.2655643224716186,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.8462526202201843,0.3347313404083252,0.3192465305328369,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7435132265090942,0.2240943610668182,1.0201221704483032,284.6624450683594,284.95001220703125,297.6567077636719,292.1354675292969,297.3998413085937,297.2417907714844,284.6552124023437,1.0,0.6328447461128235,0.2070176005363464,0.2070176005363464,1.0,1.0,-3.574756145477295,0.5027821063995361,3.071974039077759,-0.8573833703994751,0.9030218720436096,0.9030218720436096,0.0,126.66858673095705,114.0,65014.3125,0.0,3383.75927734375,1.0,278.5004577636719,282.7433776855469,295.1856994628906,299.44464111328125,293.1499938964844,293.1499938964844,278.45001220703125,36191.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988852560520172,1.0,0.0,0.0,3.678389549255371,3.67841386795044,9.028356657836412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9372.919921875,0.0,1566.4268798828125,1895.4371337890625,0.0,4205.185546875,0.9117047786712646,1.0,0.0,3.0,1.0,0.0
12405000,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.607177734375,0.8009803891181946,0.2779325842857361,0.252462774515152,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.9990000128746032,0.603249192237854,0.5188080668449402,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.606689453125,0.8838505744934082,0.3785865902900696,0.2658778429031372,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068725585937,0.8488168716430664,0.3342686295509338,0.318764865398407,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60760498046875,0.7454842925071716,0.2235608249902725,1.01750910282135,284.6063232421875,284.95001220703125,297.646484375,292.1316833496094,297.3899230957031,297.23193359375,284.6042785644531,1.0,0.6297444701194763,0.2078275680541992,0.2078275680541992,1.0,1.0,-3.560929775238037,0.502248227596283,3.0586814880371094,-0.8526816964149475,0.900127649307251,0.900127649307251,0.0,124.66248321533205,102.0,64985.48828125,0.0,3338.2646484375,1.0,278.4580078125,282.69244384765625,295.1601867675781,299.3684997558594,293.1499938964844,293.1499938964844,278.1499938964844,36319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907644391059875,1.0,0.0,0.0,3.671378135681152,3.6714024543762207,8.993972073767509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9831.2802734375,0.0,1559.48583984375,1895.4371337890625,0.0,4221.56689453125,0.9102533459663392,1.0,0.0,3.0,1.0,0.0
12405060,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.8042678833007812,0.2771535217761993,0.2517375946044922,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45623779296875,0.9990000128746032,0.6032418608665466,0.5111666917800903,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.888699471950531,0.3790493905544281,0.2661844491958618,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.45849609375,0.8524507880210876,0.3337607383728027,0.3182568252086639,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46160888671875,0.7483600974082947,0.2229921221733093,1.014751434326172,284.456298828125,284.95001220703125,297.6363525390625,292.12799072265625,297.3811340332031,297.2240295410156,284.4486083984375,1.0,0.6258930563926697,0.2087834924459457,0.2087834924459457,1.0,1.0,-3.543950080871582,0.5014396905899048,3.042510271072388,-0.8470775485038757,0.8953716158866882,0.8953716158866882,0.0,122.053955078125,102.0,65944.8125,0.0,3281.976806640625,1.0,278.2008056640625,282.52423095703125,295.1695556640625,299.4953308105469,293.1499938964844,293.1499938964844,278.1499938964844,36488.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956115484237672,1.0,0.0,0.0,3.661653518676758,3.661677837371826,8.946389584707504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9541.46875,0.0,1549.8424072265625,1895.4371337890625,0.0,4262.8779296875,0.908159077167511,1.0,0.0,3.0,1.0,0.0
12405120,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39697265625,0.8081681132316589,0.2763036787509918,0.2508843839168548,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39599609375,0.9990000128746032,0.6037496328353882,0.5022175312042236,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3964233398437,0.8943259119987488,0.3794273138046264,0.2663789093494415,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966064453125,0.856805682182312,0.3331713378429413,0.3176175057888031,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7518383860588074,0.2223589420318603,1.011521339416504,284.3960266113281,284.95001220703125,297.6263122558594,292.1243591308594,297.37310791015625,297.2171630859375,284.3936767578125,1.0,0.6213670372962952,0.2097394168376922,0.2097394168376922,1.0,1.0,-3.5237417221069336,0.4999696314334869,3.0237720012664795,-0.8409201502799988,0.8910329937934875,0.8910329937934875,0.0,119.03191375732422,105.0,65777.15625,0.0,3216.14990234375,1.0,278.1581726074219,282.4711303710937,295.1446838378906,299.4103698730469,293.1499938964844,293.1499938964844,278.45001220703125,36636.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996728777885437,1.0,0.0,0.0,3.648570537567138,3.648594617843628,8.882572615220852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8863.2431640625,0.0,1536.3414306640625,1895.4371337890625,0.0,4272.35400390625,0.9053689241409302,1.0,0.0,3.0,1.0,0.0
12405180,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8107136487960815,0.2759016156196594,0.2502263188362121,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062255859375,0.9990000128746032,0.6052407622337341,0.4961577653884887,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.505126953125,0.8984584212303162,0.3802498877048492,0.2667195200920105,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.8597948551177979,0.3329370617866516,0.3171320855617523,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.7541375160217285,0.2219670861959457,1.0088093280792236,284.5062255859375,284.95001220703125,297.6163635253906,292.12078857421875,297.3692626953125,297.2168273925781,284.511962890625,1.0,0.6185316443443298,0.2106953412294387,0.2106953412294387,1.0,1.0,-3.509355068206787,0.4997023940086365,3.009652614593506,-0.8359935283660889,0.8891214728355408,0.8891214728355408,0.0,116.98025512695312,105.0,64309.48828125,0.0,3170.3359375,1.0,278.40118408203125,282.6113586425781,295.0856018066406,299.1565856933594,293.1499938964844,293.1499938964844,278.45001220703125,36626.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902384281158448,1.0,0.0,0.0,3.6363041400909424,3.636328220367432,8.822947847875184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9034.0244140625,0.0,1522.65576171875,1895.4371337890625,0.0,4217.06494140625,0.902680516242981,1.0,0.0,3.0,1.0,0.0
12405240,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.8133854866027832,0.2759333848953247,0.250047355890274,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.9990000128746032,0.607410728931427,0.4908037781715393,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439147949219,0.9026387333869934,0.3814996182918548,0.2674296796321869,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.8628268241882324,0.3330922424793243,0.3170708119869232,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54345703125,0.7564908266067505,0.2218659669160843,1.0075359344482422,284.5440673828125,284.95001220703125,297.6065368652344,292.1173400878906,297.3692932128906,297.2228698730469,284.5448303222656,1.0,0.6164161562919617,0.2116512656211853,0.2116512656211853,1.0,1.0,-3.500111818313598,0.5004913210868835,2.9996206760406494,-0.8318415880203247,0.886832594871521,0.886832594871521,0.0,115.29110717773438,108.0,63902.64453125,0.0,3138.855224609375,1.0,278.44207763671875,282.6520080566406,295.0810241699219,299.1554260253906,293.1499938964844,293.1499938964844,278.75,36599.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862541556358336,1.0,0.0,0.0,3.625516653060913,3.6255404949188232,8.77067691362754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8553.6728515625,0.0,1510.5546875,1895.4371337890625,0.0,4182.845703125,0.9002285003662109,1.0,0.0,3.0,1.0,0.0
12405300,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.8159127831459045,0.2762193381786346,0.2501119971275329,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.9990000128746032,0.6099982857704163,0.4861935079097748,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.9067044258117676,0.3830082416534424,0.2683254480361938,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.8657105565071106,0.333504170179367,0.3172622919082641,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7587546110153198,0.2219742387533188,1.0072343349456787,284.677490234375,284.95001220703125,297.5968017578125,292.1139831542969,297.371826171875,297.2328186035156,284.68414306640625,1.0,0.6149628758430481,0.2126071900129318,0.2126071900129318,1.0,1.0,-3.494468212127685,0.5020275115966797,2.992440700531006,-0.8282849192619324,0.8863118886947632,0.8863118886947632,0.0,113.91728973388672,108.0,62506.24609375,0.0,3117.6591796875,1.0,278.697998046875,282.8110046386719,295.0533447265625,298.976318359375,293.1499938964844,293.1499938964844,278.75,36510.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788842797279358,1.0,0.0,0.0,3.616044521331787,3.616068363189697,8.724907729629194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8762.26953125,0.0,1499.503173828125,1895.4371337890625,0.0,4119.01708984375,0.8980939388275146,1.0,0.0,3.0,1.0,0.0
12405360,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.8184930682182312,0.2767184376716614,0.250458151102066,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.9990000128746032,0.6129079461097717,0.4820317327976227,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.9109535813331604,0.3847382366657257,0.2694472968578338,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8686415553092957,0.3341459631919861,0.3177449703216553,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7611059546470642,0.2222803831100464,1.0080516338348389,284.7245483398437,284.95001220703125,297.5871887207031,292.1106872558594,297.3764953613281,297.2462158203125,284.725830078125,1.0,0.6141265034675598,0.2136605083942413,0.2136605083942413,1.0,1.0,-3.492376804351806,0.5045686364173889,2.9878082275390625,-0.8250554800033569,0.8853209018707275,0.8853209018707275,0.0,112.7750244140625,111.0,62204.51171875,0.0,3106.029296875,1.0,278.7415771484375,282.8580017089844,295.0673522949219,299.0158386230469,293.1499938964844,293.1499938964844,279.04998779296875,36432.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752200841903688,1.0,0.0,0.0,3.608731269836426,3.608754873275757,8.689651735949155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8323.2919921875,0.0,1490.939208984375,1895.4371337890625,0.0,4087.037353515625,0.8963766098022461,1.0,0.0,3.0,1.0,0.0
12405420,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.820688784122467,0.2773278951644897,0.2508886158466339,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.6159555912017822,0.4787566661834717,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9148101806640624,0.3865905404090881,0.2706383168697357,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8711879849433899,0.3349224030971527,0.3183504343032837,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7631747126579285,0.2227137684822082,1.0094560384750366,284.8627624511719,284.95001220703125,297.57769775390625,292.1075439453125,297.3819885253906,297.2608947753906,284.86981201171875,1.0,0.6138190031051636,0.214713841676712,0.214713841676712,1.0,1.0,-3.492912769317627,0.5076864957809448,2.9852261543273926,-0.8222267031669617,0.8860839605331421,0.8860839605331421,0.0,111.94635009765624,111.0,60921.07421875,0.0,3102.2890625,1.0,278.99755859375,283.0195007324219,295.0477294921875,298.86041259765625,293.1499938964844,293.1499938964844,279.04998779296875,36306.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683905243873596,1.0,0.0,0.0,3.6033377647399902,3.603361606597901,8.66369703089731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8539.494140625,0.0,1484.135498046875,1895.4371337890625,0.0,4027.017333984375,0.8951221108436584,1.0,0.0,3.0,1.0,0.0
12405480,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8228082060813904,0.2780636548995971,0.2514979839324951,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.6191160082817078,0.4759725034236908,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9185916185379028,0.3885800838470459,0.2719794809818268,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.873639702796936,0.3358436524868011,0.3191497325897217,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.765207052230835,0.2232813537120819,1.0116528272628784,284.9139404296875,284.95001220703125,297.5683288574219,292.1044616699219,297.3882751464844,297.27685546875,284.9154968261719,1.0,0.614002525806427,0.2157671600580215,0.2157671600580215,1.0,1.0,-3.4961600303649902,0.5113883018493652,2.984771728515625,-0.8198309540748596,0.8863979578018188,0.8863979578018188,0.0,111.32794952392578,114.0,60728.43359375,0.0,3106.00927734375,1.0,279.0413513183594,283.0688171386719,295.06561279296875,298.913330078125,293.1499938964844,293.1499938964844,279.3500061035156,36199.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653721451759338,1.0,0.0,0.0,3.600583791732788,3.600607395172119,8.650458198644628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8129.3798828125,0.0,1480.3555908203125,1895.4371337890625,0.0,4000.326171875,0.8943991661071777,1.0,0.0,3.0,1.0,0.0
12405540,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8244897127151489,0.2788554728031158,0.2521279454231262,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.6222721934318542,0.4740461111068725,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.921812117099762,0.3906380534172058,0.2733410596847534,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8756282925605774,0.3368402421474457,0.3200031220912933,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7668806314468384,0.2239269763231277,1.0141805410385132,285.0546264648437,284.95001220703125,297.55908203125,292.1015014648437,297.3943786621094,297.2923583984375,285.06182861328125,1.0,0.6146000027656555,0.2168204933404922,0.2168204933404922,1.0,1.0,-3.501333951950073,0.5155131220817566,2.985820770263672,-0.8177273273468018,0.8884652853012085,0.8884652853012085,0.0,110.98804473876952,114.0,59544.16796875,0.0,3115.822021484375,1.0,279.29736328125,283.2313537597656,295.0468139648437,298.7677917480469,293.1499938964844,293.1499938964844,279.3500061035156,36052.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590986371040344,1.0,0.0,0.0,3.600097894668579,3.60012149810791,8.648124776300392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8350.67578125,0.0,1478.74169921875,1895.4371337890625,0.0,3944.546875,0.8942219018936157,1.0,0.0,3.0,1.0,0.0
12405600,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8260915279388428,0.2797391414642334,0.2528967261314392,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9990000128746032,0.6254504323005676,0.4725319743156433,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9249003529548644,0.3927979469299316,0.2748218178749084,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8775050640106201,0.3379406332969665,0.3210025727748871,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7684918642044067,0.2246690839529037,1.0173025131225586,285.107666015625,284.95001220703125,297.54998779296875,292.09869384765625,297.4005126953125,297.3079528808594,285.1093444824219,1.0,0.6155844330787659,0.2178738117218017,0.2178738117218017,1.0,1.0,-3.508625268936157,0.5201072096824646,2.988517999649048,-0.8159488439559937,0.8900899291038513,0.8900899291038513,0.0,110.81687927246094,117.0,59445.578125,0.0,3131.550048828125,1.0,279.34130859375,283.281494140625,295.0653381347656,298.8275451660156,293.1499938964844,293.1499938964844,279.6499938964844,35930.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566508531570436,1.0,0.0,0.0,3.60247540473938,3.602499008178711,8.659550871925603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7963.43408203125,0.0,1480.4207763671875,1895.4371337890625,0.0,3922.675537109375,0.8946326375007629,1.0,0.0,3.0,1.0,0.0
12405660,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.8272755742073059,0.2806552350521087,0.2536592483520508,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.9990000128746032,0.628572404384613,0.4717763662338257,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.927415132522583,0.3950012326240539,0.2763010859489441,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.878928005695343,0.3390871584415436,0.3220221102237701,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.7697399258613586,0.2254597395658493,1.0205999612808228,285.2489318847656,284.95001220703125,297.541015625,292.095947265625,297.406005859375,297.3223571777344,285.25616455078125,1.0,0.6168897151947021,0.218688815832138,0.218688815832138,1.0,1.0,-3.51733660697937,0.5243792533874512,2.992957353591919,-0.8150175213813782,0.8934594988822937,0.8934594988822937,0.0,110.88070678710938,117.0,58338.6953125,0.0,3152.04296875,1.0,279.59747314453125,283.4438781738281,295.04620361328125,298.6880798339844,293.1499938964844,293.1499938964844,279.6499938964844,35774.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950847029685974,1.0,0.0,0.0,3.607248544692993,3.607272148132324,8.682512770974427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8188.32568359375,0.0,1484.4578857421875,1895.4371337890625,0.0,3870.589599609375,0.895621657371521,1.0,0.0,3.0,1.0,0.0
12405720,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8284142017364502,0.281645655632019,0.2545413672924042,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.9990000128746032,0.6316871643066406,0.4713248908519745,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.929828405380249,0.3972873389720917,0.2778838276863098,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.880272388458252,0.3403158485889435,0.3231628239154815,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7709425687789917,0.2263234108686447,1.0243682861328125,285.3020935058594,284.95001220703125,297.5321044921875,292.09326171875,297.41131591796875,297.33642578125,285.3038024902344,1.0,0.6184987425804138,0.2195038050413131,0.2195038050413131,1.0,1.0,-3.527728080749512,0.5289849042892456,2.998743295669556,-0.8143848180770874,0.8963819146156311,0.8963819146156311,0.0,111.07179260253906,120.0,58315.4921875,0.0,3177.3076171875,1.0,279.6413879394531,283.49346923828125,295.0647888183594,298.7525634765625,293.1499938964844,293.1499938964844,279.95001220703125,35648.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488788843154908,1.0,0.0,0.0,3.614899158477783,3.614922761917114,8.719381412447547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7818.73583984375,0.0,1491.86328125,1895.4371337890625,0.0,3852.856689453125,0.8972090482711792,1.0,0.0,3.0,1.0,0.0
12405780,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.8291739225387573,0.2826581597328186,0.2554027140140533,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.9990000128746032,0.6347334384918213,0.4715260863304138,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.931712567806244,0.3996029496192932,0.279452234506607,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.881202220916748,0.3415751457214355,0.3243047297000885,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.7718050479888916,0.2272174507379531,1.0282126665115356,285.4428100585937,284.95001220703125,297.5232849121094,292.09063720703125,297.4156799316406,297.3489074707031,285.4499206542969,1.0,0.6203542351722717,0.2203187942504882,0.2203187942504882,1.0,1.0,-3.5391621589660645,0.5338335633277893,3.00532865524292,-0.8138949871063232,0.9010396003723145,0.9010396003723145,0.0,111.45960235595705,120.0,57263.18359375,0.0,3206.342041015625,1.0,279.8978881835937,283.6549072265625,295.0450134277344,298.6171875,293.1499938964844,293.1499938964844,279.95001220703125,35494.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434471726417542,1.0,0.0,0.0,3.624904155731201,3.6249279975891113,8.767714234636514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8046.11083984375,0.0,1501.671142578125,1895.4371337890625,0.0,3803.741943359375,0.8993684649467468,1.0,0.0,3.0,1.0,0.0
12405840,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.829941987991333,0.2837457656860351,0.2563794255256653,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.9990000128746032,0.6377675533294678,0.4719208180904388,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.933558225631714,0.401989072561264,0.2811148166656494,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942932128906,0.8821060657501221,0.3429039120674133,0.3255538940429687,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.7726583480834961,0.2281695306301117,1.0324498414993286,285.4947204589844,284.95001220703125,297.5145263671875,292.0881042480469,297.419677734375,297.36083984375,285.4963073730469,1.0,0.6224480271339417,0.2211337983608245,0.2211337983608245,1.0,1.0,-3.551952123641968,0.5389954447746277,3.012956619262696,-0.8136027455329895,0.9052332639694214,0.9052332639694214,0.0,111.93771362304688,123.0,57296.6328125,0.0,3239.2978515625,1.0,279.9415588378906,283.7028503417969,295.0635681152344,298.6850280761719,293.1499938964844,293.1499938964844,279.6499938964844,35373.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941861093044281,1.0,0.0,0.0,3.637639999389648,3.637663841247559,8.82943083979626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8615.046875,0.0,1514.7860107421875,1895.4371337890625,0.0,3789.353759765625,0.9021006226539612,1.0,0.0,3.0,1.0,0.0
12405900,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.8300461769104004,0.2843969166278839,0.257207453250885,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.9990000128746032,0.6402052640914917,0.4732537865638733,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.9345080256462096,0.4039103388786316,0.2826493382453918,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.8823018670082092,0.3438832759857178,0.3266860246658325,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.772908091545105,0.2288853228092193,1.0363576412200928,285.38165283203125,284.95001220703125,297.505859375,292.0856018066406,297.41973876953125,297.3664855957031,285.3759765625,1.0,0.624704897403717,0.2219487875699997,0.2219487875699997,1.0,1.0,-3.5650672912597656,0.5442474484443665,3.020819902420044,-0.8133084177970886,0.9070292115211488,0.9070292115211488,0.0,112.66588592529295,123.0,58723.515625,0.0,3274.767822265625,1.0,279.69873046875,283.5615234375,295.1240234375,298.927734375,293.1499938964844,293.1499938964844,279.6499938964844,35398.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490526914596558,1.0,0.0,0.0,3.64923357963562,3.649257659912109,8.885801889846334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8453.40625,0.0,1527.815673828125,1895.4371337890625,0.0,3854.424072265625,0.904662549495697,1.0,0.0,3.0,1.0,0.0
12405960,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.8287548422813416,0.2846042811870575,0.2575820088386535,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.9990000128746032,0.6419060230255127,0.4763241708278656,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.9336606860160828,0.4053861200809479,0.2838180959224701,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8810380101203918,0.3444770276546478,0.3274255394935608,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.771877646446228,0.2293118685483932,1.0389652252197266,285.343994140625,284.95001220703125,297.49725341796875,292.0831604003906,297.4156494140625,297.365234375,285.3433837890625,1.0,0.6269983649253845,0.2226293534040451,0.2226293534040451,1.0,1.0,-3.577016830444336,0.5488919019699097,3.0281248092651367,-0.8131656646728516,0.9092400074005128,0.9092400074005128,0.0,113.80388641357422,126.0,59109.95703125,0.0,3310.197021484375,1.0,279.6577453613281,283.5209350585937,295.12457275390625,298.9247436523437,293.1499938964844,293.1499938964844,279.3500061035156,35434.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536725878715516,1.0,0.0,0.0,3.659323215484619,3.659347057342529,8.935004984778061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8907.3046875,0.0,1539.324951171875,1895.4371337890625,0.0,3895.986572265625,0.9069691300392152,1.0,0.0,3.0,1.0,0.0
12406020,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.8267051577568054,0.2845434248447418,0.2577178180217743,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.9990000128746032,0.6429607272148132,0.4803903698921203,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9318387508392334,0.4065881669521332,0.2848048806190491,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.878954291343689,0.3448109924793243,0.327930599451065,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.7701001763343811,0.2295247316360473,1.0406829118728638,285.2138061523437,284.95001220703125,297.4887084960937,292.0807800292969,297.4083557128906,297.35888671875,285.20770263671875,1.0,0.6292920708656311,0.2233099341392517,0.2233099341392517,1.0,1.0,-3.588139057159424,0.5533457398414612,3.0347931385040283,-0.8129015564918518,0.90973162651062,0.90973162651062,0.0,115.1788101196289,126.0,60551.54296875,0.0,3345.30810546875,1.0,279.4008483886719,283.3638000488281,295.1479797363281,299.09942626953125,293.1499938964844,293.1499938964844,279.3500061035156,35520.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617969393730164,1.0,0.0,0.0,3.668123722076416,3.668147802352905,8.978033747553127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8701.435546875,0.0,1549.822021484375,1895.4371337890625,0.0,3968.587646484375,0.9089640974998474,1.0,0.0,3.0,1.0,0.0
12406080,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8238632678985596,0.2842726111412048,0.2575812935829162,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.9990000128746032,0.6433854103088379,0.4854839742183685,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.9289861917495728,0.4075616002082824,0.2855666875839233,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.8760193586349487,0.3449139595031738,0.3281567096710205,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7675409317016602,0.2295338213443756,1.0413285493850708,285.1722412109375,284.95001220703125,297.480224609375,292.07843017578125,297.3982849121094,297.3478698730469,285.17144775390625,1.0,0.6315267086029053,0.2239904999732971,0.2239904999732971,1.0,1.0,-3.5980260372161865,0.5575432181358337,3.040482759475708,-0.8124231696128845,0.9107549786567688,0.9107549786567688,0.0,116.79304504394533,129.0,60886.359375,0.0,3379.09912109375,1.0,279.35809326171875,283.32049560546875,295.1272277832031,299.0553283691406,293.1499938964844,293.1499938964844,279.04998779296875,35592.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965958058834076,1.0,0.0,0.0,3.675010681152344,3.675034761428833,9.011778274725656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9158.8974609375,0.0,1558.103271484375,1895.4371337890625,0.0,4005.51513671875,0.910582721233368,1.0,0.0,3.0,1.0,0.0
12406140,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8208099007606506,0.2838934063911438,0.257378339767456,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.6433071494102478,0.4909090399742126,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9258557558059692,0.4084041118621826,0.2862675786018371,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8728411793708801,0.3448797166347503,0.3282740414142608,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7647253274917603,0.2294078171253204,1.0414268970489502,285.0397644042969,284.95001220703125,297.4718017578125,292.0761413574219,297.3866577148437,297.3343811035156,285.0336303710937,1.0,0.6337031722068787,0.2246710658073425,0.2246710658073425,1.0,1.0,-3.60723328590393,0.5616047382354736,3.045628547668457,-0.8118263483047485,0.9100618362426758,0.9100618362426758,0.0,118.48834228515624,129.0,62272.5078125,0.0,3411.90771484375,1.0,279.1005249023437,283.16217041015625,295.1405944824219,299.2095947265625,293.1499938964844,293.1499938964844,279.04998779296875,35704.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732279777526855,1.0,0.0,0.0,3.680215120315552,3.68023943901062,9.03732086499076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8936.0751953125,0.0,1564.814697265625,1895.4371337890625,0.0,4069.58447265625,0.9117920994758606,1.0,0.0,3.0,1.0,0.0
12406200,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8173258900642395,0.2833952903747558,0.2570085823535919,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6427405476570129,0.4968807101249695,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9222005605697632,0.4091074466705322,0.2868189215660095,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8692392706871033,0.3447031676769256,0.3282061219215393,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7615032196044922,0.2291425615549087,1.040749192237854,284.9978942871094,284.95001220703125,297.4634094238281,292.07391357421875,297.3735046386719,297.3182373046875,284.99713134765625,1.0,0.6357837319374084,0.2253516316413879,0.2253516316413879,1.0,1.0,-3.6153414249420166,0.5654363632202148,3.0499050617218018,-0.8110408186912537,0.9099198579788208,0.9099198579788208,0.0,120.31214141845705,132.0,62550.1484375,0.0,3442.9716796875,1.0,279.0579833984375,283.11944580078125,295.11688232421875,299.1544189453125,293.1499938964844,293.1499938964844,278.75,35794.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766101241111756,1.0,0.0,0.0,3.6832101345062256,3.683234453201294,9.052036489265448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9403.4912109375,0.0,1568.8818359375,1895.4371337890625,0.0,4099.1875,0.9125532507896424,1.0,0.0,3.0,1.0,0.0
12406260,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8138473033905029,0.2828447818756103,0.2566346228122711,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.6417953372001648,0.5028453469276428,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.918619990348816,0.4097371697425842,0.2873581349849701,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8656835556030273,0.3444522023200989,0.3280976116657257,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7582861185073853,0.2287942320108413,1.0397703647613523,284.865234375,284.95001220703125,297.4551086425781,292.0717163085937,297.3596496582031,297.30108642578125,284.8591613769531,1.0,0.6377848982810974,0.2259976714849472,0.2259976714849472,1.0,1.0,-3.62290096282959,0.5690603852272034,3.053840398788452,-0.8102583289146423,0.9080603122711182,0.9080603122711182,0.0,122.13688659667967,132.0,63881.80078125,0.0,3472.82275390625,1.0,278.8003845214844,282.9617004394531,295.1293334960937,299.3037109375,293.1499938964844,293.1499938964844,278.75,35921.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831361174583436,1.0,0.0,0.0,3.684283971786499,3.684308290481568,9.057314969140862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9167.818359375,0.0,1571.052978515625,1895.4371337890625,0.0,4155.92431640625,0.9128475785255432,1.0,0.0,3.0,1.0,0.0
12406320,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8100625276565552,0.282213419675827,0.2561334073543548,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9990000128746032,0.6404627561569214,0.5091151595115662,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9147851467132568,0.4102673232555389,0.2877790331840515,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8619154095649719,0.3441044390201568,0.3278521597385406,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7548598051071167,0.2283491492271423,1.038215160369873,284.8243713378906,284.95001220703125,297.44683837890625,292.0695495605469,297.3450012207031,297.2824401855469,284.8236694335937,1.0,0.6396793127059937,0.2266437113285064,0.2266437113285064,1.0,1.0,-3.6294777393341056,0.5724700689315796,3.0570075511932373,-0.809316098690033,0.90677148103714,0.90677148103714,0.0,124.03447723388672,135.0,64108.1796875,0.0,3500.8095703125,1.0,278.7579650878906,282.9205322265625,295.1064758300781,299.244873046875,293.1499938964844,293.1499938964844,278.45001220703125,36022.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859427213668824,1.0,0.0,0.0,3.6829564571380615,3.682981014251709,9.05078991308983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9645.275390625,0.0,1570.3162841796875,1895.4371337890625,0.0,4180.162109375,0.9126495718955994,1.0,0.0,3.0,1.0,0.0
