time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406380,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.8063474297523499,0.2815564572811126,0.2556551098823547,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.9990000128746032,0.6388295888900757,0.5152090191841125,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.9112099409103394,0.4107528030872345,0.2882105410099029,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.8583261370658875,0.343715488910675,0.3276013433933258,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.7515667676925659,0.2278558909893036,1.036523699760437,284.6930236816406,284.95001220703125,297.4386291503906,292.06744384765625,297.3303527832031,297.26385498046875,284.6871032714844,1.0,0.641491711139679,0.2272897362709045,0.2272897362709045,1.0,1.0,-3.6356279850006095,0.5757941007614136,3.0598337650299072,-0.8083016872406006,0.9037763476371764,0.9037763476371764,0.0,125.891845703125,135.0,65390.06640625,0.0,3527.582275390625,1.0,278.5004272460937,282.7647705078125,295.11932373046875,299.3922119140625,293.1499938964844,293.1499938964844,278.45001220703125,36159.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919148087501526,1.0,0.0,0.0,3.679548501968384,3.679572820663452,9.034047252498568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9398.6298828125,0.0,1567.492919921875,1895.4371337890625,0.0,4231.39990234375,0.9119469523429872,1.0,0.0,3.0,1.0,0.0
12406440,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547241210937,0.8023892641067505,0.2808394432067871,0.2550697028636932,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.9990000128746032,0.6368616819381714,0.521483302116394,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.9075441360473632,0.4111616909503937,0.2885404527187347,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8546276092529297,0.3432551324367523,0.3272397816181183,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548767089844,0.7481668591499329,0.2272953391075134,1.0343937873840332,284.6543884277344,284.95001220703125,297.4304504394531,292.0653381347656,297.3155517578125,297.2449645996094,284.6538391113281,1.0,0.6431999802589417,0.2279357761144638,0.2279357761144638,1.0,1.0,-3.640910625457764,0.5789335370063782,3.061976909637451,-0.8071415424346924,0.9013761878013612,0.9013761878013612,0.0,127.79338073730467,138.0,65574.2890625,0.0,3552.548828125,1.0,278.4580078125,282.7261657714844,295.0975952148437,299.33123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36267.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943019151687622,1.0,0.0,0.0,3.673595905303955,3.673620223999024,9.004841103887884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9885.4248046875,0.0,1561.596923828125,1895.4371337890625,0.0,4251.74755859375,0.910720705986023,1.0,0.0,3.0,1.0,0.0
12406500,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.7986546754837036,0.2801138162612915,0.2545228600502014,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.9990000128746032,0.6346249580383301,0.5274959206581116,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.9042388200759888,0.4115453362464905,0.2888951301574707,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.8511638045310974,0.3427736163139343,0.326893150806427,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.7449591159820557,0.2267117649316787,1.0322444438934326,284.5259704589844,284.95001220703125,297.4223022460937,292.06329345703125,297.301513671875,297.2273254394531,284.5202941894531,1.0,0.6448334455490112,0.228581815958023,0.228581815958023,1.0,1.0,-3.645888566970825,0.5820128321647644,3.063875675201416,-0.8059303164482117,0.8972963094711304,0.8972963094711304,0.0,129.6328887939453,138.0,66813.2265625,0.0,3576.434814453125,1.0,278.20074462890625,282.57379150390625,295.1107177734375,299.4769897460937,293.1499938964844,293.1499938964844,278.1499938964844,36411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998404383659364,1.0,0.0,0.0,3.665439128875733,3.6654632091522217,8.964896665020206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.8623046875,0.0,1553.508544921875,1895.4371337890625,0.0,4298.65478515625,0.9089614152908324,1.0,0.0,3.0,1.0,0.0
12406560,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910583496094,0.79481041431427,0.2793431282043457,0.2538832128047943,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908447265625,0.9990000128746032,0.6320601105690002,0.5336203575134277,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49090576171875,0.900930106639862,0.4118696451187134,0.2891606390476227,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.490966796875,0.84764164686203,0.3422374725341797,0.3264528214931488,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911499023437,0.7416973114013672,0.2260834574699401,1.0297616720199585,284.4908447265625,284.95001220703125,297.4142150878906,292.061279296875,297.2881774902344,297.2106628417969,284.4905700683594,1.0,0.6463728547096252,0.2292256504297256,0.2292256504297256,1.0,1.0,-3.6501195430755615,0.5849260091781616,3.0651934146881104,-0.8046005368232727,0.893841028213501,0.893841028213501,0.0,131.50112915039062,141.0,66966.1484375,0.0,3598.682373046875,1.0,278.1580505371094,282.538818359375,295.0956115722656,299.41717529296875,293.1499938964844,293.1499938964844,278.45001220703125,36526.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654613494873047,3.6546378135681152,8.912021485230071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8985.3779296875,0.0,1542.2510986328125,1895.4371337890625,0.0,4300.0,0.9066532254219056,1.0,0.0,3.0,1.0,0.0
12406620,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.7915481328964233,0.2790284752845764,0.253418505191803,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225891113281,0.9990000128746032,0.6297983527183533,0.5390641093254089,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62139892578125,0.8982278108596802,0.4126758277416229,0.2895683646202087,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204833984375,0.8446484804153442,0.342071533203125,0.3261490762233734,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.7388893961906433,0.2257159948348999,1.0277049541473389,284.6224670410156,284.95001220703125,297.4061584472656,292.05926513671875,297.279296875,297.2011108398437,284.6291809082031,1.0,0.6478781700134277,0.2298694849014282,0.2298694849014282,1.0,1.0,-3.654646158218384,0.5879130959510803,3.066733121871948,-0.8033440113067627,0.8929269909858704,0.8929269909858704,0.0,133.20054626464844,141.0,65754.8515625,0.0,3620.677001953125,1.0,278.4013366699219,282.694091796875,295.0395202636719,299.1882629394531,293.1499938964844,293.1499938964844,278.45001220703125,36482.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963266253471376,1.0,0.0,0.0,3.645275115966797,3.645299196243286,8.866534813023463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9190.912109375,0.0,1531.525390625,1895.4371337890625,0.0,4268.9453125,0.9045920372009276,1.0,0.0,3.0,1.0,0.0
12406680,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7895305156707764,0.2791443467140198,0.2534118890762329,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.9990000128746032,0.6280282735824585,0.5430745482444763,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.8967617750167847,0.4138987064361572,0.2903392612934112,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.842750072479248,0.3422997295856476,0.3262551128864288,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.7370408177375793,0.2256440967321396,1.0270358324050903,284.6763610839844,284.95001220703125,297.39813232421875,292.05731201171875,297.274658203125,297.198486328125,284.67822265625,1.0,0.6494635343551636,0.230513334274292,0.230513334274292,1.0,1.0,-3.660955667495728,0.5913072228431702,3.069648504257202,-0.802364706993103,0.8916811347007751,0.8916811347007751,0.0,134.55332946777344,129.0,65589.1796875,0.0,3645.076171875,1.0,278.4421691894531,282.7470092773437,295.0361328125,299.20526123046875,293.1499938964844,293.1499938964844,278.75,36427.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938487410545348,1.0,0.0,0.0,3.6378653049468994,3.6378893852233887,8.83052507560933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8729.62109375,0.0,1522.900146484375,1895.4371337890625,0.0,4247.890625,0.9028741121292114,1.0,0.0,3.0,1.0,0.0
12406740,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7903614640235901,0.2794927954673767,0.2535742521286011,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9990000128746032,0.6268922090530396,0.5417588353157043,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.8984525799751282,0.4153490960597992,0.2912278175354004,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8436328172683716,0.3427682816982269,0.3265408277511596,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7375811338424683,0.2257571965456009,1.026970148086548,284.8175964355469,284.95001220703125,297.3901062011719,292.05535888671875,297.2725524902344,297.1999206542969,284.823974609375,1.0,0.6489399075508118,0.2311571687459945,0.2311571687459945,1.0,1.0,-3.66091513633728,0.5932724475860596,3.0676426887512207,-0.8002094030380249,0.8921844363212585,0.8921844363212585,0.0,134.1798095703125,129.0,64304.140625,0.0,3642.592529296875,1.0,278.6983947753906,282.9113464355469,295.009521484375,299.0392150878906,293.1499938964844,293.1499938964844,278.75,36317.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879475831985474,1.0,0.0,0.0,3.632182121276856,3.6322059631347656,8.802956017461838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8957.6142578125,0.0,1515.80224609375,1895.4371337890625,0.0,4197.4150390625,0.9015647768974304,1.0,0.0,3.0,1.0,0.0
12406800,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7933274507522583,0.280017226934433,0.2539459764957428,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9990000128746032,0.6267897486686707,0.5366640686988831,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9024962186813354,0.4169742166996002,0.2922837138175964,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8465937376022339,0.3434354662895202,0.3270479738712311,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7399094104766846,0.2260376513004303,1.0276693105697632,284.86248779296875,284.95001220703125,297.38214111328125,292.0534362792969,297.2724609375,297.2046813964844,284.86334228515625,1.0,0.6475043296813965,0.2318010032176971,0.2318010032176971,1.0,1.0,-3.657240629196167,0.5944276452064514,3.0628130435943604,-0.7976202964782715,0.8920945525169373,0.8920945525169373,0.0,132.60105895996094,117.0,64046.30078125,0.0,3623.39599609375,1.0,278.7416076660156,282.9572448730469,295.02264404296875,299.0848388671875,293.1499938964844,293.1499938964844,279.04998779296875,36232.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854394793510436,1.0,0.0,0.0,3.628680944442749,3.628704786300659,8.785992804405396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8512.4091796875,0.0,1511.30615234375,1895.4371337890625,0.0,4175.8232421875,0.9006907939910889,1.0,0.0,3.0,1.0,0.0
12406860,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7975817322731018,0.2806164920330047,0.2543351352214813,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.6276803612709045,0.5291764140129089,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9081627726554872,0.4186774790287018,0.2933466732501983,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8508925437927246,0.3442041575908661,0.327610969543457,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.743397057056427,0.2264197468757629,1.0286599397659302,284.9920654296875,284.95001220703125,297.3741760253906,292.051513671875,297.2732238769531,297.2107238769531,284.997802734375,1.0,0.6452709436416626,0.2324492931365966,0.2324492931365966,1.0,1.0,-3.650536298751831,0.5949109196662903,3.055625438690185,-0.7945681214332581,0.8936409950256348,0.8936409950256348,0.0,130.26451110839844,117.0,62698.07421875,0.0,3591.8837890625,1.0,278.99810791015625,283.1123352050781,295.00152587890625,298.9277038574219,293.1499938964844,293.1499938964844,279.04998779296875,36108.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794558882713318,1.0,0.0,0.0,3.627022504806519,3.6270463466644287,8.777963671491307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8727.947265625,0.0,1508.5601806640625,1895.4371337890625,0.0,4123.9921875,0.9002673625946045,1.0,0.0,3.0,1.0,0.0
12406920,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8032641410827637,0.2813017666339874,0.2548423111438751,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.629606306552887,0.5193628072738647,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9158995747566224,0.4204720258712768,0.2945114374160766,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8566736578941345,0.3450783193111419,0.3283060491085052,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7481683492660522,0.2269104123115539,1.0301936864852903,285.02813720703125,284.95001220703125,297.36627197265625,292.04962158203125,297.2751159667969,297.2186889648437,285.0284118652344,1.0,0.6423975825309753,0.2330975830554962,0.2330975830554962,1.0,1.0,-3.6416878700256334,0.5949065089225769,3.046781301498413,-0.7912070155143738,0.89456707239151,0.89456707239151,0.0,127.24478149414062,120.0,62397.66015625,0.0,3550.871337890625,1.0,279.04156494140625,283.1507873535156,295.0165100097656,298.97418212890625,293.1499938964844,293.1499938964844,279.3500061035156,36014.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768205881118774,1.0,0.0,0.0,3.62765383720398,3.6276776790618896,8.781020710557641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8294.2197265625,0.0,1508.5546875,1895.4371337890625,0.0,4101.025390625,0.9003092646598816,1.0,0.0,3.0,1.0,0.0
12406980,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8073641061782837,0.2820271253585815,0.2553684711456299,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9990000128746032,0.6322746872901917,0.512714684009552,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.921872854232788,0.422315388917923,0.2956880629062652,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8609498739242554,0.3460093736648559,0.3290520012378692,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7517074942588806,0.2274715602397918,1.032105565071106,285.1541748046875,284.95001220703125,297.3583374023437,292.0477294921875,297.2779235839844,297.2279968261719,285.1600952148437,1.0,0.6411838531494141,0.2337458729743957,0.2337458729743957,1.0,1.0,-3.63824725151062,0.5961318016052246,3.0421154499053955,-0.7888684272766113,0.8971518874168396,0.8971518874168396,0.0,125.2967758178711,120.0,61083.61328125,0.0,3530.177734375,1.0,279.2981262207031,283.302490234375,294.99530029296875,298.8177185058594,293.1499938964844,293.1499938964844,279.3500061035156,35885.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705926775932312,1.0,0.0,0.0,3.630171298980713,3.630195140838623,8.79321135016653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8506.5478515625,0.0,1510.3701171875,1895.4371337890625,0.0,4046.42724609375,0.9008159637451172,1.0,0.0,3.0,1.0,0.0
12407040,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.8107691407203674,0.2828369140625,0.2560364305973053,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.9990000128746032,0.6353140473365784,0.5075721740722656,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.927078664302826,0.4242511987686157,0.2969886660575866,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.864605188369751,0.3470292389392853,0.3299438655376434,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7547563910484314,0.2281140983104705,1.034631848335266,285.1942443847656,284.95001220703125,297.3504333496094,292.0458374023437,297.2818298339844,297.2391967773437,285.195068359375,1.0,0.6405940651893616,0.2343941628932953,0.2343941628932953,1.0,1.0,-3.6386194229125977,0.5982164740562439,3.040402889251709,-0.7869921922683716,0.8992223739624023,0.8992223739624023,0.0,123.90257263183594,123.0,60888.8125,0.0,3522.4248046875,1.0,279.3415832519531,283.34259033203125,295.01153564453125,298.8685607910156,293.1499938964844,293.1499938964844,279.6499938964844,35783.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678853750228882,1.0,0.0,0.0,3.635144710540772,3.6351685523986816,8.81732205471053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8097.16552734375,0.0,1515.088623046875,1895.4371337890625,0.0,4022.556884765625,0.9018245339393616,1.0,0.0,3.0,1.0,0.0
12407100,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215637207031,0.8134227395057678,0.2836823463439941,0.2567032277584076,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.9990000128746032,0.6385022401809692,0.5037964582443237,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236083984375,0.9313573241233826,0.4262286424636841,0.2982847988605499,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8675534725189209,0.3480865657329559,0.3308502435684204,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7572258710861206,0.2287885695695877,1.0372904539108276,285.3244323730469,284.95001220703125,297.3425598144531,292.0439758300781,297.28643798828125,297.25146484375,285.3305358886719,1.0,0.6405432820320129,0.235042467713356,0.235042467713356,1.0,1.0,-3.64125394821167,0.6008180975914001,3.040435791015625,-0.7854412794113159,0.90298730134964,0.90298730134964,0.0,122.95980834960938,123.0,59659.734375,0.0,3523.105712890625,1.0,279.598388671875,283.4960632324219,294.9915771484375,298.7198791503906,293.1499938964844,293.1499938964844,279.6499938964844,35648.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96171772480011,1.0,0.0,0.0,3.642156600952149,3.6421804428100586,8.851370125739777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.689453125,0.0,1521.8323974609375,1895.4371337890625,0.0,3967.883056640625,0.9033305048942566,1.0,0.0,3.0,1.0,0.0
12407160,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.8157708644866943,0.2846034169197082,0.2574971914291382,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3667297363281,0.9990000128746032,0.6417320370674133,0.5008233785629272,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.935204267501831,0.4282873570919037,0.29969123005867,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.8701783418655396,0.3492179811000824,0.3318766355514526,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.7594388127326965,0.2295306921005249,1.040395975112915,285.3667297363281,284.95001220703125,297.33465576171875,292.0421142578125,297.2919006347656,297.2651672363281,285.36767578125,1.0,0.6409792900085449,0.2357416599988937,0.2357416599988937,1.0,1.0,-3.6463000774383545,0.6041218638420105,3.042178153991699,-0.7840960025787354,0.9062293171882628,0.9062293171882628,0.0,122.31332397460938,126.0,59546.90625,0.0,3531.643310546875,1.0,279.64178466796875,283.5368957519531,295.0093994140625,298.7774353027344,293.1499938964844,293.1499938964844,279.3500061035156,35542.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592550992965698,1.0,0.0,0.0,3.651612043380737,3.6516361236572266,8.897388852346921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8892.5615234375,0.0,1531.539794921875,1895.4371337890625,0.0,3945.94287109375,0.9053423404693604,1.0,0.0,3.0,1.0,0.0
12407220,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8172262907028198,0.2850909829139709,0.2581501007080078,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.9990000128746032,0.6442979574203491,0.4992800056934356,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.9378612637519836,0.4298658668994903,0.3009727299213409,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.871891438961029,0.3500002026557922,0.3327946960926056,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.7608979940414429,0.2300506979227066,1.043257474899292,285.2466735839844,284.95001220703125,297.3267822265625,292.0402526855469,297.29412841796875,297.27374267578125,285.2408142089844,1.0,0.6417878866195679,0.2364408522844314,0.2364408522844314,1.0,1.0,-3.6525661945343018,0.6077205538749695,3.0448455810546875,-0.782878041267395,0.9070518612861632,0.9070518612861632,0.0,122.0921630859375,126.0,60864.58984375,0.0,3545.90234375,1.0,279.39849853515625,283.3904724121094,295.0680847167969,299.01141357421875,293.1499938964844,293.1499938964844,279.3500061035156,35580.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652650952339172,1.0,0.0,0.0,3.6597301959991455,3.659754037857056,8.936992799135623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8711.7490234375,0.0,1540.8720703125,1895.4371337890625,0.0,3999.3779296875,0.907136082649231,1.0,0.0,3.0,1.0,0.0
12407280,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.8171306848526001,0.2851462066173553,0.2583596110343933,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6460307240486145,0.4998699724674225,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9385241270065308,0.4309997260570526,0.3018827736377716,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8720134496688843,0.3504034280776977,0.3333264887332916,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7609997987747192,0.2303007841110229,1.0449141263961792,285.2048645019531,284.95001220703125,297.31890869140625,292.0383605957031,297.2923889160156,297.27587890625,285.2039794921875,1.0,0.6428095102310181,0.2371400445699691,0.2371400445699691,1.0,1.0,-3.658418893814087,0.6112327575683594,3.0471861362457275,-0.7815746665000916,0.9082929491996764,0.9082929491996764,0.0,122.42977142333984,129.0,61148.54296875,0.0,3562.659423828125,1.0,279.35772705078125,283.3469543457031,295.0690612792969,299.0006408691406,293.1499938964844,293.1499938964844,279.04998779296875,35624.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687916040420532,1.0,0.0,0.0,3.666224718093872,3.666248798370361,8.968740417003573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9172.71484375,0.0,1548.47412109375,1895.4371337890625,0.0,4030.556396484375,0.9086438417434692,1.0,0.0,3.0,1.0,0.0
12407340,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8161314725875854,0.2849427163600921,0.2583452761173248,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.6470257639884949,0.5017749667167664,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9380354285240172,0.4318717718124389,0.3026228249073028,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8711705803871155,0.3505557179450989,0.3336367011070251,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.760256290435791,0.2303567081689834,1.0457887649536133,285.071533203125,284.95001220703125,297.31103515625,292.0364990234375,297.28765869140625,297.27325439453125,285.0654296875,1.0,0.6439850330352783,0.2378392368555069,0.2378392368555069,1.0,1.0,-3.664144992828369,0.6147242784500122,3.0494205951690674,-0.7802439332008362,0.907801628112793,0.907801628112793,0.0,123.1163558959961,129.0,62514.09375,0.0,3581.331298828125,1.0,279.1007080078125,283.1880798339844,295.09307861328125,299.1708984375,293.1499938964844,293.1499938964844,279.04998779296875,35718.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758549332618712,1.0,0.0,0.0,3.6713032722473145,3.671327590942383,8.993605433715857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.224609375,0.0,1554.878662109375,1895.4371337890625,0.0,4092.589599609375,0.9098102450370787,1.0,0.0,3.0,1.0,0.0
12407400,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8141956329345703,0.2845406830310821,0.2580685317516327,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.647307813167572,0.5049812197685242,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9363603591918944,0.4325337707996368,0.3031468987464905,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8693463206291199,0.350488543510437,0.3336792588233948,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7586445212364197,0.2302293628454208,1.0456936359405518,285.0285339355469,284.95001220703125,297.3031616210937,292.0346069335937,297.2799072265625,297.2655944824219,285.02764892578125,1.0,0.6452341675758362,0.2385384291410446,0.2385384291410446,1.0,1.0,-3.6692452430725098,0.6180798411369324,3.0511653423309326,-0.7788084745407104,0.907853066921234,0.907853066921234,0.0,124.13706970214844,132.0,62778.15234375,0.0,3600.5712890625,1.0,279.0580444335937,283.1442565917969,295.07440185546875,299.12335205078125,293.1499938964844,293.1499938964844,278.75,35794.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791881442070008,1.0,0.0,0.0,3.674392938613892,3.67441725730896,9.008749088934564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9418.720703125,0.0,1558.9315185546875,1895.4371337890625,0.0,4121.66259765625,0.9105820059776306,1.0,0.0,3.0,1.0,0.0
12407460,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8119111061096191,0.2840451300144195,0.2577403485774994,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.6470159292221069,0.5087494850158691,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9342453479766846,0.4330847561359405,0.3036286532878876,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8671398758888245,0.3502947688102722,0.3336265981197357,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7566733956336975,0.2299850136041641,1.045148849487305,284.8955078125,284.95001220703125,297.2952880859375,292.0327453613281,297.2705993652344,297.2554931640625,284.8895263671875,1.0,0.6465427875518799,0.2390737533569336,0.2390737533569336,1.0,1.0,-3.67422866821289,0.6209357976913452,3.053292989730835,-0.7778298854827881,0.9061907529830932,0.9061907529830932,0.0,125.3125228881836,132.0,64110.1875,0.0,3620.5419921875,1.0,278.80059814453125,282.986572265625,295.0890197753906,299.2758483886719,293.1499938964844,293.1499938964844,278.75,35911.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856855273246764,1.0,0.0,0.0,3.675714254379273,3.675738573074341,9.015229238684696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9184.9296875,0.0,1561.3004150390625,1895.4371337890625,0.0,4177.94482421875,0.91092449426651,1.0,0.0,3.0,1.0,0.0
12407520,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8090670704841614,0.2834456264972687,0.2572605907917022,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.6461701393127441,0.5132631659507751,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.931456983089447,0.4335181415081024,0.303973376750946,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8643959164619446,0.3499703705310821,0.3334004282951355,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7542146444320679,0.2296195328235626,1.043918251991272,284.8543395996094,284.95001220703125,297.2873840332031,292.03082275390625,297.2598876953125,297.2430114746094,284.8536071777344,1.0,0.6478580832481384,0.2396090775728225,0.2396090775728225,1.0,1.0,-3.6786062717437744,0.6236239671707153,3.054982185363769,-0.7767865657806396,0.905098557472229,0.905098557472229,0.0,126.68170928955078,135.0,64340.76171875,0.0,3640.24072265625,1.0,278.758056640625,282.9450988769531,295.0673217773437,299.2191162109375,293.1499938964844,293.1499938964844,278.45001220703125,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885021448135376,1.0,0.0,0.0,3.674766540527344,3.674790859222412,9.010581152324448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9662.52734375,0.0,1560.9366455078125,1895.4371337890625,0.0,4202.17822265625,0.910805881023407,1.0,0.0,3.0,1.0,0.0
12407580,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.806111752986908,0.2828063666820526,0.2567901909351349,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.9990000128746032,0.644885241985321,0.5179421901702881,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.9285897016525269,0.4338994026184082,0.3043253123760223,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8615820407867432,0.3495823442935943,0.3331463932991028,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.7516706585884094,0.2291870266199112,1.0424699783325195,284.72332763671875,284.95001220703125,297.27947998046875,292.0289306640625,297.24871826171875,297.2299194335937,284.717529296875,1.0,0.6491854786872864,0.2401444017887115,0.2401444017887115,1.0,1.0,-3.682887315750122,0.6262948513031006,3.056592464447021,-0.7757270336151123,0.9023081064224244,0.9023081064224244,0.0,128.10464477539062,135.0,65636.703125,0.0,3660.076904296875,1.0,278.5006408691406,282.7899780273437,295.0806884765625,299.3677062988281,293.1499938964844,293.1499938964844,278.45001220703125,36135.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944797158241272,1.0,0.0,0.0,3.671832323074341,3.67185640335083,8.996196925181721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9418.9501953125,0.0,1558.6158447265625,1895.4371337890625,0.0,4253.26025390625,0.9102054238319396,1.0,0.0,3.0,1.0,0.0
12407640,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.8027735352516174,0.2820992469787597,0.2562055587768554,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.9990000128746032,0.643141508102417,0.5230737924575806,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.9253207445144652,0.4342026710510254,0.3045717775821686,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.8584654331207275,0.3491089046001434,0.3327666223049164,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.7488508820533752,0.228675290942192,1.040525197982788,284.6850280761719,284.95001220703125,297.27154541015625,292.0269775390625,297.2371826171875,297.2160949707031,284.6844787597656,1.0,0.650486409664154,0.2406797260046005,0.2406797260046005,1.0,1.0,-3.686582803726196,0.6288344860076904,3.057748317718506,-0.774574339389801,0.9001155495643616,0.9001155495643616,0.0,129.64804077148438,138.0,65836.390625,0.0,3679.216552734375,1.0,278.45806884765625,282.75164794921875,295.0594787597656,299.3083190917969,293.1499938964844,293.1499938964844,278.1499938964844,36239.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969109296798706,1.0,0.0,0.0,3.6664462089538574,3.666470289230346,8.96982385256706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9907.404296875,0.0,1553.34130859375,1895.4371337890625,0.0,4273.8974609375,0.9091026186943054,1.0,0.0,3.0,1.0,0.0
12407700,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.799535870552063,0.281378298997879,0.2556554675102234,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.9990000128746032,0.6409830451011658,0.528142511844635,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.9221810102462769,0.4344834089279175,0.304847776889801,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.8554459810256958,0.3486050963401794,0.3323933780193329,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.746105432510376,0.2281405478715896,1.0385451316833496,284.5574645996094,284.95001220703125,297.2635803222656,292.0250244140625,297.2261962890625,297.2032775878906,284.5519104003906,1.0,0.6517787575721741,0.2412150502204895,0.2412150502204895,1.0,1.0,-3.6902363300323486,0.6313688158988953,3.0588674545288086,-0.7734150886535645,0.8962531089782715,0.8962531089782715,0.0,131.1864013671875,138.0,67097.75,0.0,3698.2548828125,1.0,278.200927734375,282.60028076171875,295.07647705078125,299.4563293457031,293.1499938964844,293.1499938964844,278.1499938964844,36379.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658926486968994,3.658950805664064,8.933068329497473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9656.736328125,0.0,1545.96533203125,1895.4371337890625,0.0,4300.0,0.9074835181236268,1.0,0.0,3.0,1.0,0.0
12407760,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52301025390625,0.7960895299911499,0.2806087434291839,0.2550104558467865,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.9990000128746032,0.6384032368659973,0.5334845781326294,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.918815016746521,0.4347085058689117,0.3050353229045868,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52294921875,0.8522583246231079,0.3480412065982818,0.3319206833839416,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52313232421875,0.7432160973548889,0.227555900812149,1.036232352256775,284.5228271484375,284.95001220703125,297.255615234375,292.0230712890625,297.2158508300781,297.19140625,284.5225524902344,1.0,0.6530330181121826,0.2417496591806411,0.2417496591806411,1.0,1.0,-3.693375587463379,0.6337854266166687,3.059590101242065,-0.7721760272979736,0.8930166363716125,0.8930166363716125,0.0,132.80084228515625,141.0,67267.2734375,0.0,3716.4853515625,1.0,278.1580810546875,282.5655822753906,295.07012939453125,299.4060363769531,293.1499938964844,293.1499938964844,278.45001220703125,36489.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648816585540772,3.6488406658172607,8.883770306056249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9016.015625,0.0,1535.5126953125,1895.4371337890625,0.0,4300.0,0.9053328633308412,1.0,0.0,3.0,1.0,0.0
12407820,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.7931321859359741,0.2802884876728058,0.2545374035835266,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.9990000128746032,0.6361392736434937,0.5382996797561646,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6525573730469,0.9160476922988892,0.4354551434516907,0.305379182100296,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.849510908126831,0.3478456437587738,0.3315828442573547,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.7406899929046631,0.2272080332040786,1.0342888832092283,284.65338134765625,284.95001220703125,297.2476501464844,292.02105712890625,297.20953369140625,297.1859436035156,284.6598815917969,1.0,0.654298722743988,0.2422842532396316,0.2422842532396316,1.0,1.0,-3.696969985961914,0.6363133788108826,3.0606565475463867,-0.7710317969322205,0.8922996520996094,0.8922996520996094,0.0,134.29122924804688,141.0,66052.5234375,0.0,3735.141357421875,1.0,278.40118408203125,282.7196655273437,295.0124206542969,299.1811828613281,293.1499938964844,293.1499938964844,278.45001220703125,36442.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998339295387268,1.0,0.0,0.0,3.6402432918548575,3.640267372131348,8.842073384585092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9220.1298828125,0.0,1525.6455078125,1895.4371337890625,0.0,4285.98388671875,0.9034402966499328,1.0,0.0,3.0,1.0,0.0
12407880,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.7913365364074707,0.2803879380226135,0.2545155882835388,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9990000128746032,0.6344010233879089,0.54181969165802,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.9146265387535096,0.4366731643676758,0.3061256110668182,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.8477922677993774,0.3480377793312073,0.331652820110321,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7390381693840027,0.2271325141191482,1.0336265563964844,284.70562744140625,284.95001220703125,297.2396240234375,292.01904296875,297.206787109375,297.1863708496094,284.70733642578125,1.0,0.655680239200592,0.2428188472986221,0.2428188472986221,1.0,1.0,-3.7024405002594,0.6392835974693298,3.063156843185425,-0.7701642513275146,0.8912322521209717,0.8912322521209717,0.0,135.47610473632812,129.0,65876.9140625,0.0,3756.757568359375,1.0,278.4421081542969,282.7711181640625,295.00469970703125,299.1940002441406,293.1499938964844,293.1499938964844,278.75,36387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963119626045228,1.0,0.0,0.0,3.633600950241089,3.633624792098999,8.809834639578185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8756.03515625,0.0,1517.8834228515625,1895.4371337890625,0.0,4268.8212890625,0.9018927812576294,1.0,0.0,3.0,1.0,0.0
12407940,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7923451662063599,0.2807114124298095,0.2546552419662475,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.6333022117614746,0.5401089191436768,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9167452454566956,0.4381465911865234,0.3070158958435058,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.848853349685669,0.3484638631343841,0.3318969309329986,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7397370338439941,0.2272292822599411,1.0334935188293457,284.8446960449219,284.95001220703125,297.2315673828125,292.0169677734375,297.2059326171875,297.1899108886719,284.8508605957031,1.0,0.6549825072288513,0.2433534562587738,0.2433534562587738,1.0,1.0,-3.701612710952759,0.6407774090766907,3.060835361480713,-0.7681843042373657,0.891895592212677,0.891895592212677,0.0,134.96478271484375,129.0,64574.46875,0.0,3751.339111328125,1.0,278.6982727050781,282.9333801269531,294.9752502441406,299.023681640625,293.1499938964844,293.1499938964844,278.75,36277.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906761050224304,1.0,0.0,0.0,3.6286771297454834,3.6287009716033936,8.785974046077172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8980.927734375,0.0,1511.637939453125,1895.4371337890625,0.0,4220.81103515625,0.9007527828216552,1.0,0.0,3.0,1.0,0.0
12408000,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7954634428024292,0.2812049090862274,0.2549985647201538,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6332222819328308,0.5346839427947998,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.92156320810318,0.4398081600666046,0.3080910444259643,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8520023822784424,0.3490831255912781,0.3323583602905273,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7422103881835938,0.2274894714355468,1.034092903137207,284.8876342773437,284.95001220703125,297.2234802246094,292.014892578125,297.2064514160156,297.1957092285156,284.88836669921875,1.0,0.6533976197242737,0.2438880503177642,0.2438880503177642,1.0,1.0,-3.6972110271453857,0.6414417624473572,3.055769205093384,-0.7658141851425171,0.8919533491134644,0.8919533491134644,0.0,133.2720184326172,132.0,64304.19921875,0.0,3729.243896484375,1.0,278.7415771484375,282.9776306152344,294.9862365722656,299.0657958984375,293.1499938964844,293.1499938964844,279.04998779296875,36192.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882764220237732,1.0,0.0,0.0,3.6259031295776367,3.625926971435547,8.77254706210806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8533.2158203125,0.0,1507.957763671875,1895.4371337890625,0.0,4200.23974609375,0.9000419974327087,1.0,0.0,3.0,1.0,0.0
12408060,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7974817156791687,0.2817886173725128,0.2554118633270263,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.6339225769042969,0.5316109657287598,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9249464869499208,0.4415758848190307,0.3092214465141296,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8540729880332947,0.3498189449310303,0.3329301178455353,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7438197135925293,0.2278697192668914,1.035260558128357,285.0198974609375,284.95001220703125,297.2153625488281,292.01275634765625,297.20733642578125,297.2020874023437,285.026123046875,1.0,0.6532435417175293,0.2444235235452652,0.2444235235452652,1.0,1.0,-3.6975135803222656,0.6432200074195862,3.054293632507324,-0.7643221616744995,0.8937071561813354,0.8937071561813354,0.0,132.3971710205078,132.0,63011.07421875,0.0,3724.50048828125,1.0,278.998046875,283.1344909667969,294.9640197753906,298.9075927734375,293.1499938964844,293.1499938964844,279.04998779296875,36067.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982361376285553,1.0,0.0,0.0,3.624991416931152,3.625015258789064,8.768135444370273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8752.623046875,0.0,1506.0260009765625,1895.4371337890625,0.0,4149.21533203125,0.899786114692688,1.0,0.0,3.0,1.0,0.0
12408120,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7992575764656067,0.282480925321579,0.2559934854507446,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9990000128746032,0.6350493431091309,0.529377818107605,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.927962064743042,0.4434727728366852,0.3105053901672363,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8558783531188965,0.3506823182106018,0.3336871266365051,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7452529072761536,0.2283768951892852,1.037220478057861,285.06549072265625,284.95001220703125,297.2071838378906,292.0106201171875,297.2088928222656,297.20965576171875,285.0666809082031,1.0,0.6535276174545288,0.2449590116739273,0.2449590116739273,1.0,1.0,-3.701041460037232,0.6457517147064209,3.0552897453308105,-0.7631784677505493,0.8949742317199707,0.8949742317199707,0.0,131.8707733154297,135.0,62835.88671875,0.0,3730.261962890625,1.0,279.0415344238281,283.1796264648437,294.97906494140625,298.9585266113281,293.1499938964844,293.1499938964844,279.3500061035156,35965.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798896908760072,1.0,0.0,0.0,3.626566410064697,3.626590013504028,8.775755873102753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8330.466796875,0.0,1506.9957275390625,1895.4371337890625,0.0,4127.7646484375,0.9000349640846252,1.0,0.0,3.0,1.0,0.0
12408180,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.8006218671798706,0.2832230627536773,0.2565840184688568,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9990000128746032,0.6363946795463562,0.527966320514679,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.9304343461990356,0.4454374313354492,0.3117997050285339,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.8572933077812195,0.3516092002391815,0.334482729434967,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7463971972465515,0.228956252336502,1.039480209350586,285.2001953125,284.95001220703125,297.198974609375,292.0083923339844,297.2103881835937,297.21710205078125,285.2064514160156,1.0,0.6541987061500549,0.2454944849014282,0.2454944849014282,1.0,1.0,-3.706339120864868,0.6487030982971191,3.057636022567749,-0.7622732520103455,0.8979580998420715,0.8979580998420715,0.0,131.63438415527344,135.0,61618.5703125,0.0,3742.44482421875,1.0,279.2981262207031,283.3369445800781,294.9591064453125,298.809814453125,293.1499938964844,293.1499938964844,279.3500061035156,35826.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740480184555054,1.0,0.0,0.0,3.630273580551148,3.6302974224090576,8.793707593213185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8554.73828125,0.0,1510.0399169921875,1895.4371337890625,0.0,4076.774169921875,0.9007992148399352,1.0,0.0,3.0,1.0,0.0
