time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408240,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.8019416332244873,0.2840553820133209,0.2573114037513733,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.9990000128746032,0.6379228234291077,0.526924192905426,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9327956438064576,0.4475014805793762,0.3132192194461822,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.8586319088935852,0.3526257276535034,0.335414171218872,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7475093007087708,0.22962287068367,1.042303204536438,285.24615478515625,284.95001220703125,297.19073486328125,292.00616455078125,297.2122802734375,297.22528076171875,285.2473449707031,1.0,0.6552321314811707,0.2460299581289291,0.2460299581289291,1.0,1.0,-3.7136342525482178,0.6521302461624146,3.0615041255950928,-0.7616441249847412,0.9004331231117249,0.9004331231117249,0.0,131.5655975341797,138.0,61511.84375,0.0,3760.90673828125,1.0,279.3415832519531,283.38140869140625,294.9760131835937,298.8674011230469,293.1499938964844,293.1499938964844,279.6499938964844,35716.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718146920204164,1.0,0.0,0.0,3.63653826713562,3.6365621089935294,8.824084147818212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8152.3447265625,0.0,1516.1285400390625,1895.4371337890625,0.0,4057.17529296875,0.9020916223526,1.0,0.0,3.0,1.0,0.0
12408300,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8028810024261475,0.2849199473857879,0.2580310702323913,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.9990000128746032,0.6395084857940674,0.526594877243042,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.9346503615379332,0.4496137201786041,0.3146308660507202,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37908935546875,0.8595986366271973,0.3536808490753174,0.3363535702228546,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.7483341693878174,0.2303320616483688,1.0452659130096436,285.380859375,284.95001220703125,297.18243408203125,292.0038757324219,297.2142028808594,297.23345947265625,285.3870849609375,1.0,0.6565587520599365,0.24656543135643,0.24656543135643,1.0,1.0,-3.7221970558166495,0.6558626890182495,3.0663344860076904,-0.7611798644065857,0.9046218395233154,0.9046218395233154,0.0,131.73838806152344,138.0,60350.8046875,0.0,3784.27587890625,1.0,279.59844970703125,283.5380249023437,294.9563903808594,298.72412109375,293.1499938964844,293.1499938964844,279.6499938964844,35575.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966181755065918,1.0,0.0,0.0,3.644954681396485,3.6449785232543945,8.864975598044111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8379.2744140625,0.0,1524.388427734375,1895.4371337890625,0.0,4007.495361328125,0.903907060623169,1.0,0.0,3.0,1.0,0.0
12408360,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.8038088083267212,0.2858541309833526,0.2588682472705841,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9990000128746032,0.6411688923835754,0.5265236496925354,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.9364469647407532,0.4518105685710907,0.3161548972129822,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.8605234026908875,0.3548079133033752,0.3374073803424835,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.7491427659988403,0.2311052680015564,1.0486668348312378,285.4266052246094,284.95001220703125,297.174072265625,292.00152587890625,297.2164611816406,297.2422790527344,285.42779541015625,1.0,0.6581646203994751,0.247024193406105,0.247024193406105,1.0,1.0,-3.732322216033936,0.659741222858429,3.072581052780152,-0.7611578106880188,0.908297598361969,0.908297598361969,0.0,132.0333709716797,141.0,60305.64453125,0.0,3812.62060546875,1.0,279.6418151855469,283.58160400390625,294.97381591796875,298.7860107421875,293.1499938964844,293.1499938964844,279.3500061035156,35465.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642258286476136,1.0,0.0,0.0,3.655862808227539,3.655886888504028,8.918115099731949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8968.001953125,0.0,1535.69775390625,1895.4371337890625,0.0,3990.16455078125,0.9062420725822448,1.0,0.0,3.0,1.0,0.0
12408420,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.8040601015090942,0.2863494455814361,0.2595551013946533,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9990000128746032,0.6422188878059387,0.5274385809898376,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.9374035000801086,0.4535048305988312,0.3175441026687622,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8608177900314331,0.3555789589881897,0.3383442759513855,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144836425781,0.7494345903396606,0.2316465377807617,1.051769733428955,285.3104248046875,284.95001220703125,297.1656799316406,291.9991455078125,297.2157897949219,297.2464904785156,285.30499267578125,1.0,0.6599622368812561,0.2474829703569412,0.2474829703569412,1.0,1.0,-3.7428793907165527,0.663711428642273,3.0791680812835693,-0.7611684203147888,0.9095820784568788,0.9095820784568788,0.0,132.6226348876953,141.0,61702.2578125,0.0,3844.1240234375,1.0,279.3983764648437,283.4382629394531,295.03131103515625,299.0239562988281,293.1499938964844,293.1499938964844,279.3500061035156,35498.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706329703330994,1.0,0.0,0.0,3.66552996635437,3.6655540466308594,8.965341748989886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8794.4560546875,0.0,1546.744140625,1895.4371337890625,0.0,4046.7822265625,0.9083804488182068,1.0,0.0,3.0,1.0,0.0
12408480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.8029347658157349,0.2864101529121399,0.2597925066947937,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719116210937,0.9990000128746032,0.6424765586853027,0.5300858020782471,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.9367315173149108,0.454741358757019,0.3185445368289947,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.859851598739624,0.3559666872024536,0.3388860821723938,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.7486559152603149,0.2319105714559555,1.0536141395568848,285.2719116210937,284.95001220703125,297.1571960449219,291.9967041015625,297.2120361328125,297.24566650390625,285.271240234375,1.0,0.6618129014968872,0.2479417324066162,0.2479417324066162,1.0,1.0,-3.75229287147522,0.6674174666404724,3.0848753452301025,-0.7609959244728088,0.911304235458374,0.911304235458374,0.0,133.66835021972656,144.0,62045.19140625,0.0,3875.686767578125,1.0,279.3576965332031,283.3968811035156,295.0313415527344,299.01641845703125,293.1499938964844,293.1499938964844,279.04998779296875,35537.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745383262634276,1.0,0.0,0.0,3.673692226409912,3.673716306686402,9.005312904264429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9267.318359375,0.0,1556.2020263671875,1895.4371337890625,0.0,4081.069580078125,0.9102576971054076,1.0,0.0,3.0,1.0,0.0
12408540,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8010780215263367,0.286206990480423,0.259799987077713,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9990000128746032,0.6420196890830994,0.533696174621582,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.935211420059204,0.4557075500488281,0.3193685412406921,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.8581958413124084,0.35609832406044,0.3391996324062347,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.7472690939903259,0.2319739013910293,1.054632306098938,285.14141845703125,284.95001220703125,297.148681640625,291.99420166015625,297.2063903808594,297.24188232421875,285.1357116699219,1.0,0.663679301738739,0.2484004944562912,0.2484004944562912,1.0,1.0,-3.760955810546875,0.6709522604942322,3.090003490447998,-0.7607120275497437,0.9113051295280457,0.9113051295280457,0.0,134.9695281982422,144.0,63480.66015625,0.0,3907.041015625,1.0,279.1004943847656,283.2401123046875,295.0541381835937,299.1899108886719,293.1499938964844,293.1499938964844,279.04998779296875,35625.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819077849388124,1.0,0.0,0.0,3.680515766143799,3.680539846420288,9.038797088578576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9052.4453125,0.0,1564.5592041015625,1895.4371337890625,0.0,4145.28466796875,0.9118124842643738,1.0,0.0,3.0,1.0,0.0
12408600,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7984444499015808,0.2857916951179504,0.2595350444316864,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9990000128746032,0.6408538222312927,0.5382965803146362,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9327834248542786,0.456462025642395,0.3199684917926788,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8558209538459778,0.3560086488723755,0.339239239692688,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7452419996261597,0.231850266456604,1.0546464920043943,285.10113525390625,284.95001220703125,297.1401062011719,291.9916381835937,297.1992492675781,297.2356262207031,285.10040283203125,1.0,0.6654983758926392,0.2488592565059662,0.2488592565059662,1.0,1.0,-3.7684383392333984,0.6742129325866699,3.0942254066467285,-0.7602526545524597,0.911868691444397,0.911868691444397,0.0,136.52598571777344,147.0,63797.8046875,0.0,3937.015869140625,1.0,279.0579833984375,283.1978759765625,295.03466796875,299.1451110839844,293.1499938964844,293.1499938964844,278.75,35696.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855563640594482,1.0,0.0,0.0,3.6854708194732666,3.685495138168335,9.063151651389488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9531.603515625,0.0,1570.6998291015625,1895.4371337890625,0.0,4176.83154296875,0.912997841835022,1.0,0.0,3.0,1.0,0.0
12408660,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7956188917160034,0.2852785587310791,0.2592068612575531,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9990000128746032,0.6391120553016663,0.5431985855102539,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9301298260688782,0.4571020305156708,0.3205257952213287,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8532505035400391,0.3557890653610229,0.3391796350479126,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.743012011051178,0.2316032946109771,1.0541791915893557,284.97021484375,284.95001220703125,297.1314392089844,291.989013671875,297.1913757324219,297.228271484375,284.9645690917969,1.0,0.6672735214233398,0.2492192089557647,0.2492192089557647,1.0,1.0,-3.775341272354126,0.6770408153533936,3.0983004570007324,-0.7600094079971313,0.9107233285903932,0.9107233285903932,0.0,138.16329956054688,147.0,65193.73046875,0.0,3966.07080078125,1.0,278.80029296875,283.0414733886719,295.048095703125,299.3007202148437,293.1499938964844,293.1499938964844,278.75,35808.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923118352890016,1.0,0.0,0.0,3.688740968704224,3.688765525817871,9.079242886400608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9302.224609375,0.0,1575.2476806640625,1895.4371337890625,0.0,4234.78955078125,0.9137738943099976,1.0,0.0,3.0,1.0,0.0
12408720,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7924048900604248,0.2846637070178985,0.2587256133556366,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.6368151903152466,0.5486213564872742,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9270030856132508,0.4576228857040405,0.3209401071071625,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.85032057762146,0.3554376363754272,0.3389419615268707,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7404402494430542,0.2312263697385788,1.052983641624451,284.9307556152344,284.95001220703125,297.1227111816406,291.986328125,297.1831970214844,297.2204284667969,284.9300842285156,1.0,0.6689648032188416,0.2495791465044021,0.2495791465044021,1.0,1.0,-3.781219244003296,0.6796079874038696,3.1016111373901367,-0.7596359252929688,0.9101590514183044,0.9101590514183044,0.0,139.93429565429688,135.0,65463.90234375,0.0,3993.323486328125,1.0,278.7579345703125,283.0005798339844,295.0256042480469,299.2461242675781,293.1499938964844,293.1499938964844,278.45001220703125,35896.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954023957252502,1.0,0.0,0.0,3.6898696422576895,3.689893960952759,9.084799330594252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9792.4052734375,0.0,1577.19384765625,1895.4371337890625,0.0,4261.10205078125,0.9141148924827576,1.0,0.0,3.0,1.0,0.0
12408780,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7914609909057617,0.2839861214160919,0.2581937909126282,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.9990000128746032,0.6342832446098328,0.5493983030319214,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.9269148707389832,0.4580645561218261,0.3213160932064056,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.8496670126914978,0.3549995720386505,0.3386126458644867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.739727258682251,0.2307502925395965,1.0512241125106812,284.7958679199219,284.95001220703125,297.1138916015625,291.98358154296875,297.1754150390625,297.2132568359375,284.7896423339844,1.0,0.6683968305587769,0.2499390989542007,0.2499390989542007,1.0,1.0,-3.77904224395752,0.6802509427070618,3.0987913608551025,-0.7579391598701477,0.9078170657157898,0.9078170657157898,0.0,140.10568237304688,135.0,66737.3671875,0.0,3988.513427734375,1.0,278.5002136230469,282.8417663574219,295.03887939453125,299.3955993652344,293.1499938964844,293.1499938964844,278.45001220703125,36023.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6890499591827393,3.689074277877808,9.080762879420944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9544.232421875,0.0,1577.2283935546875,1895.4371337890625,0.0,4300.0,0.9139841198921204,1.0,0.0,3.0,1.0,0.0
12408840,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.7916616797447205,0.2832124531269073,0.2574889659881592,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.9990000128746032,0.6319072246551514,0.5474939346313477,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.928414523601532,0.4583907425403595,0.3215332329273224,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8501991629600525,0.3544487059116363,0.3380956351757049,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7399618029594421,0.2301630079746246,1.0486456155776978,284.7464599609375,284.95001220703125,297.10504150390625,291.9807434082031,297.1674499511719,297.2058410644531,284.7449035644531,1.0,0.6667001843452454,0.2502990365028381,0.2502990365028381,1.0,1.0,-3.7708194255828857,0.6794586181640625,3.0913608074188232,-0.7555252313613892,0.905927300453186,0.905927300453186,0.0,139.29246520996094,123.0,66820.125,0.0,3961.11767578125,1.0,278.4579162597656,282.7945251464844,295.0284423828125,299.3387145996094,293.1499938964844,293.1499938964844,278.1499938964844,36132.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685669898986816,3.6856942176818848,9.06413106349646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10030.4912109375,0.0,1574.213623046875,1895.4371337890625,0.0,4300.0,0.9133287668228148,1.0,0.0,3.0,1.0,0.0
12408900,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60516357421875,0.793022096157074,0.2823910713195801,0.2567660808563232,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017761230469,0.9990000128746032,0.6299008727073669,0.5432327389717102,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.9314718842506408,0.4586502313613891,0.321735680103302,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037902832031,0.8518876433372498,0.3538350462913513,0.3375317752361297,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.7411301732063293,0.2295157313346862,1.0457521677017212,284.60186767578125,284.95001220703125,297.0960693359375,291.97784423828125,297.15875244140625,297.19732666015625,284.59503173828125,1.0,0.6640399098396301,0.2506589889526367,0.2506589889526367,1.0,1.0,-3.7584691047668457,0.677678108215332,3.0807907581329346,-0.7525606751441956,0.9021918177604676,0.9021918177604676,0.0,137.66444396972656,123.0,67912.890625,0.0,3917.584228515625,1.0,278.20037841796875,282.6297912597656,295.05877685546875,299.4905700683594,293.1499938964844,293.1499938964844,278.1499938964844,36282.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679886817932129,3.679911136627197,9.035708785631869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9758.677734375,0.0,1568.808349609375,1895.4371337890625,0.0,4300.0,0.9121025800704956,1.0,0.0,3.0,1.0,0.0
12408960,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466003417969,0.7950824499130249,0.2814885079860687,0.2558970153331756,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.9990000128746032,0.628307580947876,0.537317156791687,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.9355085492134094,0.4588111639022827,0.3217995762825012,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462341308594,0.8543291091918945,0.3531272411346435,0.3368141055107116,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.7429031133651733,0.2287944555282592,1.042278528213501,284.54571533203125,284.95001220703125,297.0870361328125,291.9748840332031,297.1495056152344,297.1879577636719,284.543701171875,1.0,0.6605307459831238,0.2511488795280456,0.2511488795280456,1.0,1.0,-3.742107391357422,0.675326406955719,3.066781044006348,-0.7486639618873596,0.898894727230072,0.898894727230072,0.0,135.4449462890625,111.0,67839.84375,0.0,3859.9296875,1.0,278.15802001953125,282.57861328125,295.0556335449219,299.435791015625,293.1499938964844,293.1499938964844,278.45001220703125,36412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671143293380737,3.6711676120758057,8.992821562969766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.27734375,0.0,1559.9197998046875,1895.4371337890625,0.0,4300.0,0.9102641344070436,1.0,0.0,3.0,1.0,0.0
12409020,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7984603047370911,0.2810092568397522,0.2551567256450653,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.9990000128746032,0.6278263926506042,0.5291850566864014,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.9412174820899964,0.4594852030277252,0.3219890892505646,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8580722212791443,0.3527611792087555,0.3361848592758178,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.7457500696182251,0.2283089458942413,1.039030909538269,284.6515197753906,284.95001220703125,297.0779113769531,291.9718322753906,297.1437072753906,297.1840209960937,284.6560974121094,1.0,0.6563473343849182,0.2516387701034546,0.2516387701034546,1.0,1.0,-3.723271131515503,0.672399640083313,3.0508716106414795,-0.7444541454315186,0.8979200720787048,0.8979200720787048,0.0,132.53822326660156,111.0,66339.0546875,0.0,3791.913818359375,1.0,278.4017639160156,282.71453857421875,294.9927062988281,299.1939392089844,293.1499938964844,293.1499938964844,278.45001220703125,36395.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663306951522827,3.663331270217896,8.954470445132756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9255.27734375,0.0,1550.993896484375,1895.4371337890625,0.0,4300.0,0.9085524678230286,1.0,0.0,3.0,1.0,0.0
12409080,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.8038603067398071,0.2809289097785949,0.2548317611217499,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67706298828125,0.9990000128746032,0.6285984516143799,0.5182167887687683,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67706298828125,0.949293851852417,0.4606215059757232,0.3225665688514709,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67706298828125,0.8638038039207458,0.3527582287788391,0.3359244465827942,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.7502803802490234,0.2281117588281631,1.0370272397994995,284.67706298828125,284.95001220703125,297.0686950683594,291.9686889648437,297.141357421875,297.18585205078125,284.6767578125,1.0,0.6516949534416199,0.2521286606788635,0.2521286606788635,1.0,1.0,-3.7038092613220215,0.6693099141120911,3.034499406814575,-0.7401893138885498,0.8963955640792847,0.8963955640792847,0.0,128.86143493652344,114.0,65872.1796875,0.0,3718.0595703125,1.0,278.4422912597656,282.7465515136719,294.9676513671875,299.1768798828125,293.1499938964844,293.1499938964844,278.75,36374.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995691180229188,1.0,0.0,0.0,3.656688928604126,3.6567130088806152,8.922146434997558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8748.9345703125,0.0,1543.4310302734375,1895.4371337890625,0.0,4296.3671875,0.9070332646369934,1.0,0.0,3.0,1.0,0.0
12409140,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8081255555152893,0.2810971736907959,0.2547533810138702,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.9990000128746032,0.6303296685218811,0.5100427865982056,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.955656349658966,0.4620469808578491,0.3233566582202911,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8683923482894897,0.3530062437057495,0.3359212577342987,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7539247870445251,0.2281431406736374,1.036137938499451,284.7986145019531,284.95001220703125,297.05938720703125,291.9654846191406,297.13983154296875,297.1890869140625,284.80401611328125,1.0,0.6488784551620483,0.2526185214519501,0.2526185214519501,1.0,1.0,-3.6912574768066406,0.6678772568702698,3.023380279541016,-0.7370864152908325,0.8965655565261841,0.8965655565261841,0.0,126.21536254882812,114.0,64389.46484375,0.0,3669.10546875,1.0,278.69891357421875,282.89697265625,294.9261169433594,298.9759216308594,293.1499938964844,293.1499938964844,278.75,36298.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935749173164368,1.0,0.0,0.0,3.6511404514312735,3.651164531707764,8.895090672922379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8950.1064453125,0.0,1536.6695556640625,1895.4371337890625,0.0,4245.55908203125,0.9057793617248536,1.0,0.0,3.0,1.0,0.0
12409200,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8119648694992065,0.2814728021621704,0.2549636363983154,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9990000128746032,0.6326356530189514,0.5031660795211792,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9613377451896667,0.4637150466442108,0.3244101107120514,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8726202249526978,0.3534766435623169,0.3362177610397339,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7573456168174744,0.228381723165512,1.0364936590194702,284.8345947265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1396179199219,297.1945495605469,284.83514404296875,1.0,0.6468584537506104,0.253108412027359,0.253108412027359,1.0,1.0,-3.6838150024414062,0.6676600575447083,3.0161550045013428,-0.7345707416534424,0.8961963057518005,0.8961963057518005,0.0,124.11900329589844,132.0,64041.16015625,0.0,3636.896728515625,1.0,278.7417907714844,282.9359436035156,294.9304504394531,298.9999694824219,293.1499938964844,293.1499938964844,279.04998779296875,36234.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905527234077454,1.0,0.0,0.0,3.647425174713135,3.647449254989624,8.876996844264795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8489.201171875,0.0,1532.0596923828125,1895.4371337890625,0.0,4219.755859375,0.9048764109611512,1.0,0.0,3.0,1.0,0.0
12409260,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8127162456512451,0.2819775342941284,0.2553131878376007,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6350651383399963,0.502419650554657,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.963022232055664,0.465544193983078,0.3255804479122162,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.873470664024353,0.3540965020656585,0.3366900086402893,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7580127120018005,0.2287650108337402,1.0377464294433594,284.968017578125,284.95001220703125,297.039794921875,291.95855712890625,297.140380859375,297.20196533203125,284.9745483398437,1.0,0.647760272026062,0.2537799179553985,0.2537799179553985,1.0,1.0,-3.687532424926758,0.670683741569519,3.0168488025665283,-0.7332215309143066,0.8976120352745056,0.8976120352745056,0.0,124.02022552490234,132.0,62739.3359375,0.0,3645.760009765625,1.0,278.9986267089844,283.0937194824219,294.9051208496094,298.83282470703125,293.1499938964844,293.1499938964844,279.04998779296875,36121.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840591549873352,1.0,0.0,0.0,3.645406246185303,3.645430326461792,8.867172596183082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8707.8876953125,0.0,1528.97314453125,1895.4371337890625,0.0,4163.90625,0.9043847322463988,1.0,0.0,3.0,1.0,0.0
12409320,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8115953803062439,0.2826284170150757,0.2558973133563995,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6371317505836487,0.5057160258293152,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9622686505317688,0.4675555229187011,0.3269698917865753,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.872178316116333,0.3548799455165863,0.3374140858650207,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7569384574890137,0.229288101196289,1.040032982826233,285.02001953125,284.95001220703125,297.028076171875,291.9543762207031,297.14166259765625,297.21124267578125,285.0219116210937,1.0,0.6503652930259705,0.2544514238834381,0.2544514238834381,1.0,1.0,-3.699940443038941,0.6758431196212769,3.024097204208374,-0.7328763604164124,0.8986374139785767,0.8986374139785767,0.0,125.28699493408205,150.0,62625.4453125,0.0,3685.506103515625,1.0,279.0417175292969,283.14312744140625,294.9193420410156,298.8829650878906,293.1499938964844,293.1499938964844,279.3500061035156,36022.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981284201145172,1.0,0.0,0.0,3.6458568572998047,3.645880937576294,8.869365046848543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8290.3720703125,0.0,1528.7344970703125,1895.4371337890625,0.0,4139.87646484375,0.9043884873390198,1.0,0.0,3.0,1.0,0.0
12409380,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.8087027668952942,0.2833647727966308,0.25654998421669,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.9990000128746032,0.6385642886161804,0.5125402808189392,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.9592735171318054,0.4696820378303528,0.3284216821193695,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.8689711093902588,0.3557631969451904,0.3382383286952972,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.7542976140975952,0.2298929691314697,1.042802095413208,285.1669006347656,284.95001220703125,297.0149230957031,291.9496154785156,297.1420593261719,297.219970703125,285.17413330078125,1.0,0.6544246673583984,0.2551229298114776,0.2551229298114776,1.0,1.0,-3.7187116146087646,0.6825541853904724,3.0361573696136475,-0.7333518266677856,0.9015182852745056,0.9015182852745056,0.0,127.72412109375,150.0,61520.80859375,0.0,3749.421630859375,1.0,279.29864501953125,283.30938720703125,294.8991394042969,298.7382202148437,293.1499938964844,293.1499938964844,279.3500061035156,35879.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975431501865387,1.0,0.0,0.0,3.64857029914856,3.6485941410064697,8.882571478352475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8527.7529296875,0.0,1530.6788330078125,1895.4371337890625,0.0,4088.886474609375,0.9049310684204102,1.0,0.0,3.0,1.0,0.0
12409440,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8046305179595947,0.2842194437980652,0.2573921084403991,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6393025517463684,0.5219599008560181,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.954763412475586,0.4719495773315429,0.3300515413284302,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.8645723462104797,0.3567708432674408,0.3392578363418579,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.7506904602050781,0.2305954992771148,1.0462994575500488,285.2281799316406,284.95001220703125,297.0003662109375,291.9443359375,297.1416931152344,297.2283935546875,285.23065185546875,1.0,0.6597409248352051,0.2557944357395172,0.2557944357395172,1.0,1.0,-3.743314266204834,0.6906954646110535,3.052618741989136,-0.7345784306526184,0.9040250182151794,0.9040250182151794,0.0,131.09559631347656,168.0,61581.9765625,0.0,3835.25341796875,1.0,279.3417358398437,283.3648986816406,294.9162292480469,298.8042907714844,293.1499938964844,293.1499938964844,279.04998779296875,35759.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735584259033204,1.0,0.0,0.0,3.654078245162964,3.654102325439453,8.909411235435982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9142.298828125,0.0,1535.90576171875,1895.4371337890625,0.0,4072.48291015625,0.9060503244400024,1.0,0.0,3.0,1.0,0.0
12409500,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7990163564682007,0.2846765220165252,0.2581449449062347,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9990000128746032,0.638634979724884,0.5342968106269836,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9482499361038208,0.4737376272678375,0.331589788198471,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8587309718132019,0.3574637770652771,0.3402266800403595,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.7459028363227844,0.2310948371887207,1.049747109413147,285.1311950683594,284.95001220703125,296.98443603515625,291.93853759765625,297.1373596191406,297.23126220703125,285.1273498535156,1.0,0.6660637259483337,0.2564659416675567,0.2564659416675567,1.0,1.0,-3.771873950958252,0.6998160481452942,3.0720577239990234,-0.7362630367279053,0.9043046236038208,0.9043046236038208,0.0,135.47886657714844,168.0,63125.32421875,0.0,3939.255615234375,1.0,279.09844970703125,283.2364807128906,294.9720764160156,299.0489807128906,293.1499938964844,293.1499938964844,279.04998779296875,35776.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801899790763856,1.0,0.0,0.0,3.658669471740722,3.658693552017212,8.931813795243215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8981.998046875,0.0,1541.1553955078125,1895.4371337890625,0.0,4130.37451171875,0.9070412516593932,1.0,0.0,3.0,1.0,0.0
12409560,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7915458679199219,0.2847373485565185,0.2585050165653229,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9990000128746032,0.6363794207572937,0.5498884916305542,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.939261257648468,0.4750956892967224,0.3327703475952148,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8512359261512756,0.3578121960163116,0.340859442949295,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.7397252917289734,0.2313380241394043,1.052153468132019,285.1153259277344,284.95001220703125,296.9672241210937,291.9322509765625,297.12969970703125,297.2295227050781,285.1163024902344,1.0,0.6731077432632446,0.2566277682781219,0.2566277682781219,1.0,1.0,-3.802119016647339,0.7077945470809937,3.0943245887756348,-0.7396907806396484,0.9052071571350098,0.9052071571350098,0.0,140.95989990234375,171.0,63656.76171875,0.0,4056.4970703125,1.0,279.0578308105469,283.2123107910156,294.9708251953125,299.0501403808594,293.1499938964844,293.1499938964844,278.75,35793.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846110939979552,1.0,0.0,0.0,3.662181854248047,3.662205934524536,8.948970844357973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9489.279296875,0.0,1545.211181640625,1895.4371337890625,0.0,4168.67431640625,0.9078638553619384,1.0,0.0,3.0,1.0,0.0
12409620,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7852995991706848,0.2845495939254761,0.2586269676685333,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6328453421592712,0.5630086660385132,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9318174719810486,0.476192444562912,0.3337664306163788,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8451383113861084,0.3579209148883819,0.341257244348526,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7346452474594116,0.2313674241304397,1.0535941123962402,285.0052185058594,284.95001220703125,296.9486999511719,291.92547607421875,297.1209411621094,297.2267761230469,285.0008239746094,1.0,0.67851722240448,0.2567895650863647,0.2567895650863647,1.0,1.0,-3.826249837875366,0.7141726613044739,3.112077236175537,-0.7421855330467224,0.9045078754425048,0.9045078754425048,0.0,145.64840698242188,171.0,65239.41796875,0.0,4153.3447265625,1.0,278.8008728027344,283.071044921875,294.9910888671875,299.2333068847656,293.1499938964844,293.1499938964844,278.75,35859.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992641270160675,1.0,0.0,0.0,3.6648221015930176,3.664846181869507,8.961879416347074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9290.44140625,0.0,1548.6629638671875,1895.4371337890625,0.0,4237.6005859375,0.9084641337394714,1.0,0.0,3.0,1.0,0.0
12409680,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7794368863105774,0.2841614186763763,0.258469820022583,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.6284838914871216,0.5751479268074036,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9249196648597716,0.4770687222480774,0.3345206081867218,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8395385146141052,0.357814073562622,0.341370552778244,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.72987961769104,0.2311789691448211,1.0538326501846311,284.9800720214844,284.95001220703125,296.9289855957031,291.918212890625,297.1114807128906,297.2235412597656,284.98028564453125,1.0,0.68329256772995,0.2569513916969299,0.2569513916969299,1.0,1.0,-3.845878839492798,0.7194664478302002,3.1264123916625977,-0.7441820502281189,0.9044179916381836,0.9044179916381836,0.0,149.9807586669922,174.0,65657.546875,0.0,4236.400390625,1.0,278.75811767578125,283.0399169921875,294.9684143066406,299.1940002441406,293.1499938964844,293.1499938964844,278.45001220703125,35910.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970834255218506,1.0,0.0,0.0,3.665928363800049,3.665952444076538,8.967289772954246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9795.279296875,0.0,1550.287841796875,1895.4371337890625,0.0,4275.3583984375,0.9087735414505004,1.0,0.0,3.0,1.0,0.0
12409740,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.774135410785675,0.2836596369743347,0.2582357823848724,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.6236327290534973,0.586294412612915,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9187988638877868,0.4778107106685638,0.3352155983448028,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8345067501068115,0.3575744032859802,0.3413735926151275,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7254700660705566,0.2308272719383239,1.0533685684204102,284.8603515625,284.95001220703125,296.9080810546875,291.9104919433594,297.0981750488281,297.2149963378906,284.8554992675781,1.0,0.6874964833259583,0.2571131885051727,0.2571131885051727,1.0,1.0,-3.862592697143554,0.7240554690361023,3.138537168502808,-0.7457914352416992,0.9026544094085692,0.9026544094085692,0.0,153.98886108398438,174.0,67098.234375,0.0,4309.8642578125,1.0,278.5007629394531,282.89190673828125,294.98406982421875,299.3529968261719,293.1499938964844,293.1499938964844,278.45001220703125,36006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665618419647217,3.665642738342285,8.965774895841605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9571.4912109375,0.0,1550.6658935546875,1895.4371337890625,0.0,4300.0,0.9087353348731996,1.0,0.0,3.0,1.0,0.0
12409800,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7660675048828125,0.2829949557781219,0.2578981518745422,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9937393069267272,0.6186740398406982,0.5886829495429993,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.909093141555786,0.4783705770969391,0.3358023762702942,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8267088532447815,0.3571597337722778,0.3412651419639587,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7184953093528748,0.2302730083465576,1.0523369312286377,284.8221435546875,284.95001220703125,296.88604736328125,291.90234375,297.08380126953125,297.2052307128906,284.8206787109375,1.0,0.6905165314674377,0.2572750151157379,0.2572750151157379,1.0,1.0,-3.865597724914551,0.7253098487854004,3.1402878761291504,-0.745344340801239,0.9013938903808594,0.9013938903808594,0.0,159.76182556152344,177.0,67284.875,0.0,4355.6025390625,1.0,278.4580993652344,282.8512268066406,294.978515625,299.3116149902344,293.1499938964844,293.1499938964844,278.1499938964844,36085.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663305997848511,3.663330316543579,8.954466466093436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10072.568359375,0.0,1548.6632080078125,1895.4371337890625,0.0,4300.0,0.9082981944084167,1.0,0.0,3.0,1.0,0.0
12409860,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.7574762105941772,0.2821815311908722,0.25751593708992,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.9832133650779724,0.6146681904792786,0.584797739982605,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68072509765625,0.8992343544960022,0.4787582755088806,0.3363558948040008,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.8181909322738647,0.3565942645072937,0.3410922884941101,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.7104890942573547,0.2295614331960678,1.0508100986480713,284.6801147460937,284.95001220703125,296.8629150390625,291.8937683105469,297.0689697265625,297.1955261230469,284.6737365722656,1.0,0.6921775937080383,0.257401168346405,0.257401168346405,1.0,1.0,-3.8566625118255615,0.7235541343688965,3.133108377456665,-0.7433950304985046,0.8982033133506775,0.8982033133506775,0.0,166.07717895507812,177.0,68418.875,0.0,4372.69189453125,1.0,278.2009582519531,282.68865966796875,295.009765625,299.4699401855469,293.1499938964844,293.1499938964844,278.1499938964844,36220.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658790349960327,3.658814668655396,8.932404398365179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9809.798828125,0.0,1544.6253662109375,1895.4371337890625,0.0,4300.0,0.9073439240455629,1.0,0.0,3.0,1.0,0.0
12409920,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285400390625,0.750795841217041,0.2812434136867523,0.2568974494934082,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9742094278335572,0.6112915873527527,0.5815194249153137,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.8918717503547668,0.4790006279945373,0.3366951644420624,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62823486328125,0.8113711476325989,0.355893462896347,0.3406774997711181,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.703722357749939,0.2287379950284958,1.0482784509658811,284.6277770996094,284.95001220703125,296.8387451171875,291.8847961425781,297.0536499023437,297.1855773925781,284.62615966796875,1.0,0.6931668519973755,0.2575273215770721,0.2575273215770721,1.0,1.0,-3.846846580505371,0.721586287021637,3.125260353088379,-0.7415658831596375,0.8954910039901733,0.8954910039901733,0.0,171.09234619140625,180.0,68416.03125,0.0,4377.80322265625,1.0,278.1581726074219,282.63970947265625,295.0055236816406,299.4192810058594,293.1499938964844,293.1499938964844,278.45001220703125,36334.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515729427337646,3.651597023010254,8.897197858459549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9141.4375,0.0,1537.424560546875,1895.4371337890625,0.0,4300.0,0.9058384895324708,1.0,0.0,3.0,1.0,0.0
12409980,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.7460187673568726,0.2807114124298095,0.2563525140285492,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9672017693519592,0.6089219450950623,0.5789428353309631,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8868038654327393,0.4797589480876922,0.3371232151985168,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.8062583804130554,0.3555169999599457,0.3402937054634094,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6986748576164246,0.2281370460987091,1.0457175970077517,284.7379150390625,284.95001220703125,296.8135986328125,291.8753967285156,297.0411682128906,297.18072509765625,284.74285888671875,1.0,0.6937656998634338,0.2576534748077392,0.2576534748077392,1.0,1.0,-3.838332176208496,0.719937264919281,3.1183948516845703,-0.7400054931640625,0.8951356410980225,0.8951356410980225,0.0,174.80714416503906,180.0,67003.7734375,0.0,4378.0478515625,1.0,278.4013366699219,282.77789306640625,294.9406433105469,299.1806335449219,293.1499938964844,293.1499938964844,278.45001220703125,36302.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645567178726196,3.6455912590026855,8.867955330060795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9320.60546875,0.0,1530.501953125,1895.4371337890625,0.0,4300.0,0.9045259356498718,1.0,0.0,3.0,1.0,0.0
12410040,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.743371307849884,0.2805867195129394,0.2561879754066467,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.9627885818481444,0.6073442697525024,0.5772519707679749,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8843076825141907,0.4810017049312591,0.3379258513450622,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.8032950162887573,0.3555086255073547,0.3402406871318817,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.69569331407547,0.2278307825326919,1.044235348701477,284.77325439453125,284.95001220703125,296.7874755859375,291.8656311035156,297.0314636230469,297.1810607910156,284.77392578125,1.0,0.69435054063797,0.2577796280384063,0.2577796280384063,1.0,1.0,-3.8344125747680655,0.7194048762321472,3.1150076389312744,-0.7390809059143066,0.8943474292755127,0.8943474292755127,0.0,177.11610412597656,183.0,66686.6015625,0.0,4382.08349609375,1.0,278.442138671875,282.8169250488281,294.912841796875,299.16796875,293.1499938964844,293.1499938964844,278.75,36263.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6411149501800537,3.641139030456543,8.846308787724411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8829.1513671875,0.0,1525.2733154296875,1895.4371337890625,0.0,4300.0,0.903480052947998,1.0,0.0,3.0,1.0,0.0
