time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410100,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7417424321174622,0.2807199358940124,0.2562200725078583,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9597074389457704,0.6062408089637756,0.5760170221328735,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8830351829528809,0.4825436472892761,0.3389060497283935,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8014575839042664,0.3557491898536682,0.3403859436511993,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6937792897224426,0.2277467250823974,1.0435776710510254,284.90252685546875,284.95001220703125,296.7604675292969,291.8554992675781,297.0229187011719,297.1838073730469,284.9081420898437,1.0,0.6949947476387024,0.2579057812690735,0.2579057812690735,1.0,1.0,-3.833284616470337,0.7195503115653992,3.113734245300293,-0.7385165691375732,0.8952935338020325,0.8952935338020325,0.0,178.740478515625,183.0,65316.89453125,0.0,4389.5341796875,1.0,278.6985168457031,282.97186279296875,294.8554382324219,298.96710205078125,293.1499938964844,293.1499938964844,278.75,36168.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999614119529724,1.0,0.0,0.0,3.638118028640747,3.638142108917236,8.831752325022535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9038.7333984375,0.0,1521.2470703125,1895.4371337890625,0.0,4296.74658203125,0.902781903743744,1.0,0.0,3.0,1.0,0.0
12410160,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.741048276424408,0.281078577041626,0.2565123438835144,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9578589797019958,0.6054894328117371,0.5752400755882263,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.88286954164505,0.4843279719352722,0.3401221036911011,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.800645112991333,0.3562103807926178,0.3407850861549377,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6928467750549316,0.2278726249933242,1.0439467430114746,284.9446105957031,284.95001220703125,296.73260498046875,291.84503173828125,297.0155029296875,297.18896484375,284.94561767578125,1.0,0.6958279609680176,0.2583818137645721,0.2583818137645721,1.0,1.0,-3.8355209827423096,0.7216037511825562,3.113917112350464,-0.7373095154762268,0.8957186341285706,0.8957186341285706,0.0,179.78836059570312,186.0,65085.41796875,0.0,4402.73583984375,1.0,278.7416076660156,283.0155029296875,294.8403625488281,298.9791259765625,293.1499938964844,293.1499938964844,279.04998779296875,36091.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986308813095092,1.0,0.0,0.0,3.637165069580078,3.637188911437988,8.827125839161454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8583.6923828125,0.0,1519.61572265625,1895.4371337890625,0.0,4288.44775390625,0.9024863243103028,1.0,0.0,3.0,1.0,0.0
12410220,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7405688166618347,0.2815563082695007,0.2568835318088531,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.956291675567627,0.6049352884292603,0.574612021446228,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8829365968704224,0.4862522482872009,0.3413962125778198,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8000801205635071,0.3568006753921509,0.3412820994853973,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6921988129615784,0.2281346917152404,1.0448757410049438,285.0765991210937,284.95001220703125,296.70391845703125,291.834228515625,297.00848388671875,297.1951599121094,285.0823974609375,1.0,0.6968062520027161,0.2588578164577484,0.2588578164577484,1.0,1.0,-3.839176893234253,0.7240799069404602,3.115097045898437,-0.7362003922462463,0.8978539109230042,0.8978539109230042,0.0,180.7440490722656,186.0,63794.49609375,0.0,4419.3837890625,1.0,278.9983825683594,283.1716613769531,294.800537109375,298.8002319335937,293.1499938964844,293.1499938964844,279.04998779296875,35969.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937281608581544,1.0,0.0,0.0,3.638071775436402,3.638095617294312,8.831527225083846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8801.5322265625,0.0,1519.7138671875,1895.4371337890625,0.0,4246.8642578125,0.9026387333869934,1.0,0.0,3.0,1.0,0.0
12410280,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.740515947341919,0.2821580171585083,0.2574214935302734,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9552834630012512,0.6045671701431274,0.5742520093917847,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8835002183914185,0.4883206784725189,0.3428297340869903,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7999812960624695,0.3575242757797241,0.3419518172740936,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.6920220255851746,0.2285348325967788,1.0465524196624756,285.1201171875,284.95001220703125,296.6744689941406,291.8230895996094,297.0018920898437,297.2026672363281,285.12115478515625,1.0,0.6979979276657104,0.259333848953247,0.259333848953247,1.0,1.0,-3.845111131668091,0.7271153330802917,3.1179957389831543,-0.7353897094726562,0.899463415145874,0.899463415145874,0.0,181.4921112060547,189.0,63635.67578125,0.0,4441.1982421875,1.0,279.0416564941406,283.2156066894531,294.801513671875,298.8357238769531,293.1499938964844,293.1499938964844,279.3500061035156,35873.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991973042488098,1.0,0.0,0.0,3.6412973403930655,3.641321182250977,8.847193839756073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8373.56640625,0.0,1522.56640625,1895.4371337890625,0.0,4231.8974609375,0.903262972831726,1.0,0.0,3.0,1.0,0.0
12410340,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.7403792142868042,0.2828129827976227,0.257973164319992,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.9541499018669128,0.6042956113815308,0.5739272236824036,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.8839437961578369,0.4904677867889404,0.3442733287811279,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7997979521751404,0.3583136796951294,0.3426582217216491,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.6918182373046875,0.2290151864290237,1.048548460006714,285.2520446777344,284.95001220703125,296.644287109375,291.8116760253906,296.9952392578125,297.2103881835937,285.2578125,1.0,0.6993266344070435,0.2598098516464233,0.2598098516464233,1.0,1.0,-3.851668119430542,0.7303069829940796,3.121361255645752,-0.7346468567848206,0.902768611907959,0.902768611907959,0.0,182.363037109375,189.0,62402.16796875,0.0,4465.6669921875,1.0,279.2985534667969,283.3710327148437,294.7698059082031,298.673583984375,293.1499938964844,293.1499938964844,279.3500061035156,35741.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867359399795532,1.0,0.0,0.0,3.6465466022491455,3.646570444107056,8.872721082298085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8595.1572265625,0.0,1527.4000244140625,1895.4371337890625,0.0,4186.994140625,0.9043769240379332,1.0,0.0,3.0,1.0,0.0
12410400,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7404927015304565,0.2835482656955719,0.2586480975151062,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.953340232372284,0.6041457056999207,0.573798656463623,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.8846790790557861,0.4927176833152771,0.3458453118801117,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.799882173538208,0.3591909110546112,0.3434915244579315,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6918932795524597,0.2295901626348495,1.051095724105835,285.2949523925781,284.95001220703125,296.61346435546875,291.7999572753906,296.9887390136719,297.2188415527344,285.2959899902344,1.0,0.7008445262908936,0.260285884141922,0.260285884141922,1.0,1.0,-3.859918117523194,0.733917772769928,3.12600040435791,-0.7341246008872986,0.905538022518158,0.905538022518158,0.0,183.1448516845703,192.0,62300.2890625,0.0,4494.49560546875,1.0,279.3417358398437,283.4138488769531,294.7755432128906,298.7193908691406,293.1499938964844,293.1499938964844,279.04998779296875,35639.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849845170974731,1.0,0.0,0.0,3.654168128967285,3.6541922092437744,8.90984892976121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9192.3505859375,0.0,1535.112060546875,1895.4371337890625,0.0,4171.89794921875,0.9059816002845764,1.0,0.0,3.0,1.0,0.0
12410460,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7400427460670471,0.2838506996631622,0.2591868042945862,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9517520070075988,0.6034263372421265,0.5734821557998657,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.884714663028717,0.4944320917129516,0.3472819328308105,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.7993617653846741,0.3597155809402466,0.3442239165306091,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6914612650871277,0.2299500703811645,1.0534889698028564,285.1769714355469,284.95001220703125,296.5819702148437,291.7879943847656,296.97906494140625,297.2226867675781,285.1715393066406,1.0,0.7023925185203552,0.2605189383029938,0.2605189383029938,1.0,1.0,-3.867103099822998,0.7365051507949829,3.1305978298187256,-0.7341288328170776,0.905913233757019,0.905913233757019,0.0,184.36407470703125,192.0,63638.21875,0.0,4523.2451171875,1.0,279.09844970703125,283.2705078125,294.82037353515625,298.9420166015625,293.1499938964844,293.1499938964844,279.04998779296875,35678.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912527799606324,1.0,0.0,0.0,3.660444736480713,3.660468816757202,8.940483553487866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9007.3125,0.0,1542.4075927734375,1895.4371337890625,0.0,4225.74365234375,0.9073642492294312,1.0,0.0,3.0,1.0,0.0
12410520,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.7383297085762024,0.2837128341197967,0.2592952251434326,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9484461545944214,0.60215824842453,0.5725736021995544,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8832410573959351,0.4956592619419098,0.3483180403709411,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7974920272827148,0.3598528504371643,0.344579815864563,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.6898197531700134,0.2300295084714889,1.0547425746917725,285.1333312988281,284.95001220703125,296.5499267578125,291.7757568359375,296.9662780761719,297.22174072265625,285.13214111328125,1.0,0.7037045955657959,0.2607519924640655,0.2607519924640655,1.0,1.0,-3.869866132736206,0.7379581332206726,3.1319079399108887,-0.7335799932479858,0.9066627025604248,0.9066627025604248,0.0,186.3958282470703,195.0,63870.109375,0.0,4544.65234375,1.0,279.0577392578125,283.2260437011719,294.8096923828125,298.91778564453125,293.1499938964844,293.1499938964844,278.75,35724.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950260519981384,1.0,0.0,0.0,3.66508412361145,3.66510820388794,8.963161235442385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9478.6845703125,0.0,1547.9466552734375,1895.4371337890625,0.0,4257.90478515625,0.9084562063217164,1.0,0.0,3.0,1.0,0.0
12410580,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7361123561859131,0.2832959592342376,0.2591666579246521,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9444397687911988,0.6005468368530273,0.5713649392127991,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8812049627304077,0.4965885579586029,0.3491659760475158,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7950767874717712,0.3597234189510345,0.3447044491767883,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6876579523086548,0.2298988550901413,1.055156111717224,284.9956359863281,284.95001220703125,296.517333984375,291.7632751464844,296.9516296386719,297.2181701660156,284.9895324707031,1.0,0.7047814726829529,0.2609850764274597,0.2609850764274597,1.0,1.0,-3.869925975799561,0.7387501001358032,3.131175994873047,-0.7326869368553162,0.9056189656257628,0.9056189656257628,0.0,188.7075958251953,195.0,65171.734375,0.0,4560.09716796875,1.0,278.8007507324219,283.0652770996094,294.8229675292969,299.0733642578125,293.1499938964844,293.1499938964844,278.75,35824.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6681551933288574,3.668179512023926,8.978188361652428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9244.5791015625,0.0,1552.14013671875,1895.4371337890625,0.0,4300.0,0.9091765880584716,1.0,0.0,3.0,1.0,0.0
12410640,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7333448529243469,0.282649427652359,0.2587566077709198,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9396491050720216,0.5986590385437012,0.5697831511497498,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8785483837127686,0.4972823858261108,0.3497708737850189,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7920643091201782,0.3593585789203644,0.3445481956005096,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6849214434623718,0.2295688390731811,1.0545388460159302,284.9453125,284.95001220703125,296.4842529296875,291.7506103515625,296.9354553222656,297.2123107910156,284.9438171386719,1.0,0.7055451273918152,0.2612181305885315,0.2612181305885315,1.0,1.0,-3.8666625022888175,0.7387272119522095,3.12793517112732,-0.731361448764801,0.9050451517105104,0.9050451517105104,0.0,191.3162078857422,198.0,65315.2265625,0.0,4567.8603515625,1.0,278.7580871582031,283.016357421875,294.8091735839844,299.01873779296875,293.1499938964844,293.1499938964844,278.45001220703125,35908.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6690926551818848,3.669116735458374,8.982777330857061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9715.5146484375,0.0,1553.826904296875,1895.4371337890625,0.0,4300.0,0.9094704985618592,1.0,0.0,3.0,1.0,0.0
12410700,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7306181192398071,0.2818786203861236,0.2582568824291229,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.9349161982536316,0.5966168642044067,0.5680991411209106,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8759927749633789,0.497840940952301,0.350318044424057,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7890930771827698,0.3588475883007049,0.34427210688591,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.6821808815002441,0.2291101962327957,1.0533679723739624,284.80389404296875,284.95001220703125,296.4507141113281,291.7377014160156,296.9184875488281,297.20556640625,284.797607421875,1.0,0.7060781121253967,0.2614511847496032,0.2614511847496032,1.0,1.0,-3.8620121479034415,0.7383635640144348,3.1236486434936523,-0.7298681735992432,0.9026849269866944,0.9026849269866944,0.0,193.8175506591797,198.0,66524.046875,0.0,4570.8798828125,1.0,278.5007629394531,282.85369873046875,294.8357238769531,299.17120361328125,293.1499938964844,293.1499938964844,278.45001220703125,36037.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667997360229492,3.668021440505981,8.977414722721733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9466.96484375,0.0,1553.5673828125,1895.4371337890625,0.0,4300.0,0.9092799425125122,1.0,0.0,3.0,1.0,0.0
12410760,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.7276750206947327,0.2809820175170898,0.2575812041759491,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.9298943877220154,0.5944209098815918,0.5661771297454834,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.8732213973999023,0.4982640147209167,0.3507044315338135,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.7858972549438477,0.3581899106502533,0.3438027501106262,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.6792064309120178,0.2285205423831939,1.0514532327651978,284.7519836425781,284.95001220703125,296.4167785644531,291.7246398925781,296.9007263183594,297.1976928710937,284.7503967285156,1.0,0.706338107585907,0.2617589831352234,0.2617589831352234,1.0,1.0,-3.8550891876220703,0.7376746535301208,3.1174144744873047,-0.7278459668159485,0.9008058309555054,0.9008058309555054,0.0,196.3869781494141,201.0,66585.171875,0.0,4567.75439453125,1.0,278.4580078125,282.80450439453125,294.82861328125,299.1206359863281,293.1499938964844,293.1499938964844,278.1499938964844,36145.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664370059967041,3.6643941402435294,8.959668207353388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9943.009765625,0.0,1550.304443359375,1895.4371337890625,0.0,4300.0,0.9085707664489746,1.0,0.0,3.0,1.0,0.0
12410820,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.7249342203140259,0.2800378501415252,0.256888598203659,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098937988281,0.9252161383628844,0.5921492576599121,0.5642392039299011,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104736328125,0.8707457780838013,0.4986156821250915,0.3510847091674804,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7829355597496033,0.3574527502059936,0.3432801961898803,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.6764116883277893,0.2278566211462021,1.0492299795150757,284.6100158691406,284.95001220703125,296.3824768066406,291.7113952636719,296.8824157714844,297.1892395019531,284.6036682128906,1.0,0.7064216136932373,0.2620667517185211,0.2620667517185211,1.0,1.0,-3.847565889358521,0.7368517518043518,3.110714197158813,-0.7257431745529175,0.897147536277771,0.897147536277771,0.0,198.7318725585937,201.0,67707.40625,0.0,4561.421875,1.0,278.200927734375,282.6424865722656,294.85565185546875,299.2715148925781,293.1499938964844,293.1499938964844,278.1499938964844,36294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583786010742174,3.658402681350708,8.930393278205884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9679.3974609375,0.0,1544.7152099609375,1895.4371337890625,0.0,4300.0,0.9072992205619812,1.0,0.0,3.0,1.0,0.0
12410880,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.7220692038536072,0.2790288627147674,0.2560805380344391,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.9204353094100952,0.5897751450538635,0.5621209740638733,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8681643009185791,0.4988742172718048,0.3513381481170654,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.7798653841018677,0.3566172420978546,0.3426153659820556,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55975341796875,0.6734994649887085,0.2271045744419098,1.0464662313461304,284.55865478515625,284.95001220703125,296.3478698730469,291.697998046875,296.8636779785156,297.18017578125,284.55712890625,1.0,0.7062914967536926,0.2623745501041412,0.2623745501041412,1.0,1.0,-3.83838152885437,0.7356163859367371,3.1027653217315674,-0.7234264612197876,0.8939840793609619,0.8939840793609619,0.0,201.08984375,204.0,67693.921875,0.0,4550.4052734375,1.0,278.1581726074219,282.5947265625,294.84722900390625,299.2156066894531,293.1499938964844,293.1499938964844,278.45001220703125,36417.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495420932769775,3.649566173553467,8.887303692972637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9017.298828125,0.0,1535.784423828125,1895.4371337890625,0.0,4300.0,0.9054399132728576,1.0,0.0,3.0,1.0,0.0
12410940,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.7197690010070801,0.2784531712532043,0.2554153501987457,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.9165562987327576,0.5879825353622437,0.5602038502693176,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.8663058280944824,0.4996947944164276,0.3517382740974426,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.777421236038208,0.3561308979988098,0.3420431315898895,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.6711270213127136,0.2265762537717819,1.0438815355300903,284.66998291015625,284.95001220703125,296.31298828125,291.6844787597656,296.8480224609375,297.1761779785156,284.6750183105469,1.0,0.7061174511909485,0.2626823484897613,0.2626823484897613,1.0,1.0,-3.830335140228272,0.7346620559692383,3.095673084259033,-0.7213524580001831,0.8931875228881836,0.8931875228881836,0.0,202.9565887451172,204.0,66275.015625,0.0,4539.4931640625,1.0,278.4012451171875,282.7342834472656,294.7776184082031,298.9721374511719,293.1499938964844,293.1499938964844,278.45001220703125,36391.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641822099685669,3.641846179962158,8.849744972394546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9192.091796875,0.0,1527.01220703125,1895.4371337890625,0.0,4300.0,0.9037500023841858,1.0,0.0,3.0,1.0,0.0
12411000,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.7186269164085388,0.2782933115959167,0.2551676332950592,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.9143255352973938,0.586744487285614,0.5588850975036621,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.8658097386360168,0.5010206699371338,0.3525555729866028,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.7762015461921692,0.3560271263122558,0.3418431878089905,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.6698572039604187,0.2263338267803192,1.0424652099609375,284.7065734863281,284.95001220703125,296.2779235839844,291.6708374023437,296.8353576660156,297.1772766113281,284.7073059082031,1.0,0.7061662077903748,0.2629901170730591,0.2629901170730591,1.0,1.0,-3.8267624378204346,0.7348095178604126,3.0919528007507324,-0.7198824882507324,0.8919669389724731,0.8919669389724731,0.0,203.99093627929688,207.0,65947.28125,0.0,4536.00341796875,1.0,278.4421081542969,282.77471923828125,294.7457580566406,298.95440673828125,293.1499938964844,293.1499938964844,278.75,36356.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6356027126312256,3.635626792907715,8.819544063953799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8705.66015625,0.0,1519.869140625,1895.4371337890625,0.0,4300.0,0.9023125767707824,1.0,0.0,3.0,1.0,0.0
12411060,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7179772853851318,0.2783846259117126,0.2551336884498596,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9127656817436218,0.5858502984046936,0.5578711032867432,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8658562898635864,0.5026500821113586,0.3535674512386322,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7755082845687866,0.3561793863773346,0.3418671190738678,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.6690958738327026,0.2263013124465942,1.041900634765625,284.8369140625,284.95001220703125,296.2426452636719,291.6571044921875,296.8243713378906,297.1811218261719,284.8426513671875,1.0,0.7064369320869446,0.2633984982967376,0.2633984982967376,1.0,1.0,-3.825881242752075,0.7359341979026794,3.089946985244751,-0.7184355854988098,0.892486572265625,0.892486572265625,0.0,204.738021850586,207.0,64570.765625,0.0,4538.35400390625,1.0,278.6983337402344,282.9309387207031,294.6839294433594,298.74908447265625,293.1499938964844,293.1499938964844,278.75,36263.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6308090686798096,3.63083291053772,8.796301358415803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8909.884765625,0.0,1513.8853759765625,1895.4371337890625,0.0,4300.0,0.9012152552604676,1.0,0.0,3.0,1.0,0.0
12411120,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.717879593372345,0.2786833345890045,0.2553566098213196,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9119269847869872,0.5852360129356384,0.55722975730896,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8665081858634949,0.504520058631897,0.3548269867897033,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7753928899765015,0.3565558493137359,0.3421613276004791,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6688951253890991,0.2264668345451355,1.0423611402511597,284.8803405761719,284.95001220703125,296.207275390625,291.643310546875,296.8146057128906,297.1871337890625,284.8813781738281,1.0,0.70700603723526,0.2638068795204162,0.2638068795204162,1.0,1.0,-3.828267812728882,0.7378888130187988,3.090378999710083,-0.7173861861228943,0.89249587059021,0.89249587059021,0.0,205.1890106201172,210.0,64327.0703125,0.0,4548.14892578125,1.0,278.7416076660156,282.9761047363281,294.6605529785156,298.7535705566406,293.1499938964844,293.1499938964844,279.04998779296875,36186.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6280672550201416,3.628091096878052,8.783021030467353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8459.109375,0.0,1510.2939453125,1895.4371337890625,0.0,4300.0,0.9005201458930969,1.0,0.0,3.0,1.0,0.0
12411180,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.717810332775116,0.2790993750095367,0.255658358335495,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.911095380783081,0.5847757458686829,0.5566948056221008,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8671519160270691,0.506524384021759,0.3561448454856872,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7753114104270935,0.3570619821548462,0.3425629138946533,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6687739491462708,0.2267576903104782,1.043367624282837,285.01318359375,284.95001220703125,296.1718139648437,291.62945556640625,296.8052978515625,297.19384765625,285.01904296875,1.0,0.7077947854995728,0.2642152607440948,0.2642152607440948,1.0,1.0,-3.8320019245147705,0.7401782274246216,3.09182357788086,-0.7164964079856873,0.8942161798477173,0.8942161798477173,0.0,205.7382049560547,210.0,63027.078125,0.0,4562.47509765625,1.0,278.99822998046875,283.13330078125,294.6092224121094,298.56463623046875,293.1499938964844,293.1499938964844,279.04998779296875,36064.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99705570936203,1.0,0.0,0.0,3.627197980880737,3.627221584320069,8.778812912169087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8669.0361328125,0.0,1508.4302978515625,1895.4371337890625,0.0,4275.1240234375,0.9002758860588074,1.0,0.0,3.0,1.0,0.0
12411240,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7180104851722717,0.279639720916748,0.2561310827732086,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9105849266052246,0.5844762325286865,0.5563982129096985,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8680727481842041,0.5086689591407776,0.3576255440711975,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7755002379417419,0.3577027916908264,0.3431433737277984,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.6689348220825195,0.227178156375885,1.0451030731201172,285.0575256347656,284.95001220703125,296.13629150390625,291.61553955078125,296.79669189453125,297.2017822265625,285.05865478515625,1.0,0.708845853805542,0.264623612165451,0.264623612165451,1.0,1.0,-3.837960720062256,0.7430216670036316,3.0949389934539795,-0.7158916592597961,0.895417332649231,0.895417332649231,0.0,206.2132110595703,213.0,62855.125,0.0,4582.76123046875,1.0,279.0414733886719,283.17828369140625,294.6015319824219,298.5892028808594,293.1499938964844,293.1499938964844,279.3500061035156,35967.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957314729690552,1.0,0.0,0.0,3.628702402114868,3.6287262439727774,8.7860973962961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8245.0361328125,0.0,1509.360107421875,1895.4371337890625,0.0,4263.89599609375,0.9005127549171448,1.0,0.0,3.0,1.0,0.0
12411300,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7180718779563904,0.2802311480045318,0.2566201388835907,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.90986567735672,0.584255576133728,0.5561231970787048,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.868802011013031,0.5108855962753296,0.3591119647026062,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.7755447626113892,0.3584100604057312,0.3437647521495819,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.6690062880516052,0.2276707142591476,1.04713773727417,285.1900939941406,284.95001220703125,296.1007995605469,291.6015930175781,296.7882080078125,297.2098388671875,285.1959228515625,1.0,0.710067093372345,0.2650319933891296,0.2650319933891296,1.0,1.0,-3.844494819641113,0.746010959148407,3.098483800888061,-0.7153477668762207,0.8983158469200134,0.8983158469200134,0.0,206.9014587402344,213.0,61612.91015625,0.0,4606.17138671875,1.0,279.29815673828125,283.33453369140625,294.5633850097656,298.4190673828125,293.1499938964844,293.1499938964844,279.3500061035156,35832.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906472563743592,1.0,0.0,0.0,3.632278680801392,3.6323025226593018,8.803423838799063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8459.232421875,0.0,1512.2940673828125,1895.4371337890625,0.0,4220.564453125,0.9012500047683716,1.0,0.0,3.0,1.0,0.0
12411360,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.7181064486503601,0.2809078991413116,0.2572458684444427,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.9090532660484314,0.5841525197029114,0.5560442805290222,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.869452714920044,0.5132079124450684,0.3607380092144012,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7755292654037476,0.3592134416103363,0.3445306122303009,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.6690588593482971,0.2282582223415374,1.0497684478759766,285.2342224121094,284.95001220703125,296.0653686523437,291.5876770019531,296.7799987792969,297.2186279296875,285.2352905273437,1.0,0.7113623023033142,0.4120256006717682,0.4120256006717682,0.800000011920929,1.0,-3.852856159210205,1.242167830467224,2.6106884479522705,-0.2228771597146988,0.9006925225257874,0.9006925225257874,0.0,207.9245758056641,216.0,61499.796875,0.0,4632.83154296875,1.0,279.34161376953125,283.37872314453125,294.5647277832031,298.4584655761719,293.1499938964844,293.1499938964844,279.04998779296875,35726.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889194965362548,1.0,0.0,0.0,3.6383092403411865,3.6383330821990967,8.832680009618343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.41015625,0.0,1518.1639404296875,1895.4371337890625,0.0,4205.759765625,0.9024941325187684,1.0,0.0,3.0,1.0,0.0
12411420,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7178526520729065,0.2811636328697204,0.2577286064624786,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.9079009890556335,0.58350670337677,0.5557717680931091,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8697735667228699,0.5149835348129272,0.3622134327888489,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7752472162246704,0.3596714735031128,0.3451887667179107,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.6688992381095886,0.2286314964294433,1.0521856546401978,285.13458251953125,284.95001220703125,296.030029296875,291.5737609863281,296.6742858886719,297.2227478027344,285.1337585449219,1.0,0.7127248644828796,0.5590192079544067,0.5590192079544067,0.6000000238418579,1.0,-3.860003471374512,1.791501760482788,2.068501710891724,0.3234511911869049,0.9009292125701904,0.9009292125701904,0.0,209.11170959472656,216.0,63566.2578125,0.0,4659.34814453125,1.0,279.0988464355469,283.27301025390625,294.60797119140625,298.68609619140625,293.1499938964844,293.1499938964844,279.04998779296875,35760.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953454732894896,1.0,0.0,0.0,3.643044471740722,3.643068313598633,8.855686246533878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8922.6630859375,0.0,1523.65380859375,1895.4371337890625,0.0,4260.61865234375,0.9035332202911376,1.0,0.0,3.0,1.0,0.0
12411480,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.7169821858406067,0.2811900973320007,0.2578489482402801,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9060669541358948,0.5825942754745483,0.5550179481506348,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.86944180727005,0.5165266990661621,0.3633434474468231,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.774385929107666,0.3599193096160888,0.3455237150192261,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.6682183146476746,0.2288475781679153,1.0535959005355835,285.1764221191406,284.95001220703125,295.99481201171875,291.5599060058594,296.445068359375,297.22418212890625,285.181396484375,1.0,0.7140313982963562,0.7060127854347229,0.7060127854347229,0.4000000059604645,1.0,-3.86336088180542,2.470182418823242,1.3931784629821775,1.0000308752059937,0.9028072357177734,0.9028072357177734,0.0,210.62701416015625,219.0,65675.4921875,0.0,4681.14794921875,1.0,279.0578918457031,283.3472595214844,294.60986328125,298.7475280761719,293.1499938964844,293.1499938964844,278.75,35735.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477434635162354,3.6477675437927246,8.878546964297129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9607.5263671875,0.0,1528.68505859375,1895.4371337890625,0.0,4300.0,0.904609203338623,1.0,0.0,3.0,1.0,0.0
12411540,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.716378927230835,0.2812217772006988,0.257940411567688,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.904670774936676,0.5816992521286011,0.5542518496513367,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8694912195205688,0.5181047320365906,0.3644848763942718,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.7738287448883057,0.3601548969745636,0.3458139300346374,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.6677870750427246,0.2290469110012054,1.0547754764556885,285.1396179199219,284.95001220703125,295.9598388671875,291.54608154296875,296.1822814941406,297.22589111328125,285.1397705078125,1.0,0.7154118418693542,0.8530064225196838,0.8530064225196838,0.2000000029802322,1.0,-3.866268157958984,3.208013772964477,0.6582542061805725,1.7348473072052002,0.903731405735016,0.903731405735016,0.0,211.9374847412109,219.0,69086.1875,0.0,4703.45703125,1.0,278.8012084960937,283.3227233886719,294.6764221191406,299.05792236328125,293.1499938964844,293.1499938964844,278.75,35732.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653095006942749,3.6531190872192383,8.904616493055073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9645.427734375,0.0,1534.6142578125,1895.4371337890625,0.0,4300.0,0.9057753086090088,1.0,0.0,3.0,1.0,0.0
12411600,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7157098054885864,0.2812375426292419,0.2579601407051086,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.9032474756240844,0.5807949900627136,0.5533931255340576,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8694905042648315,0.5196857452392578,0.3655655682086944,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.7732145190238953,0.360361784696579,0.3460262715816498,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.667296826839447,0.2292170971632003,1.055681228637695,285.19921875,284.95001220703125,295.925048828125,291.5323486328125,295.9261169433594,297.227294921875,285.2018737792969,1.0,0.7168081998825073,1.0,1.0,0.0,1.0,-3.8683249950408936,3.86827564239502,4.9446352932136506e-05,2.392021417617798,0.9059245586395264,0.9059245586395264,0.0,213.38804626464844,222.0,71303.9921875,0.0,4725.45654296875,1.0,278.7582092285156,283.4141845703125,294.7265014648437,299.2020263671875,293.1499938964844,293.1499938964844,278.45001220703125,35697.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658592939376831,3.65861701965332,8.931439197112923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10438.7236328125,0.0,1540.4794921875,1895.4371337890625,0.0,4300.0,0.9070181846618652,1.0,0.0,3.0,1.0,0.0
12411660,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7143450379371643,0.2810851633548736,0.2580267786979675,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9009118676185608,0.5796829462051392,0.5526049137115479,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8686169385910034,0.5210527181625366,0.3667029440402984,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.771807074546814,0.3604106605052948,0.3462709486484527,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.6660959124565125,0.2292643636465072,1.056668043136597,285.0675964355469,284.95001220703125,295.8905944824219,291.5187072753906,295.8915710449219,297.2271423339844,285.06121826171875,1.0,0.7180266380310059,1.0,1.0,0.0,1.0,-3.8707854747772217,3.870774984359741,1.0430465408717282e-05,2.3936753273010254,0.9054477214813232,0.9054477214813232,0.0,215.3155670166016,222.0,72614.4375,0.0,4745.42626953125,1.0,278.5009765625,283.2569274902344,294.807861328125,299.486083984375,293.1499938964844,293.1499938964844,278.45001220703125,35756.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663482189178467,3.663506269454956,8.955327075454989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10225.5380859375,0.0,1546.3900146484375,1895.4371337890625,0.0,4300.0,0.9080864191055298,1.0,0.0,3.0,1.0,0.0
12411720,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7122697234153748,0.2805827856063843,0.2577839493751526,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8978132605552673,0.5781299471855164,0.5513954162597656,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8669942021369934,0.521990954875946,0.3675264120101928,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7697421312332153,0.36013925075531,0.3462269008159637,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6642935276031494,0.2290742397308349,1.0566991567611694,285.0125732421875,284.95001220703125,295.8564147949219,291.50518798828125,295.857421875,297.2231140136719,285.0107727050781,1.0,0.7189777493476868,1.0,1.0,0.0,1.0,-3.869807481765747,3.8697969913482666,1.0425471373309849e-05,2.3931851387023926,0.905275821685791,0.905275821685791,0.0,217.6855010986328,225.0,72742.3125,0.0,4758.20263671875,1.0,278.4581298828125,283.204833984375,294.8291320800781,299.4906921386719,293.1499938964844,293.1499938964844,278.1499938964844,35834.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665851593017578,3.6658756732940674,8.966914606389764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.5888671875,0.0,1549.6318359375,1895.4371337890625,0.0,4300.0,0.9086951613426208,1.0,0.0,3.0,1.0,0.0
12411780,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7099100947380066,0.2798725366592407,0.2573703527450561,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.894496738910675,0.576316773891449,0.5499667525291443,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8651631474494934,0.522685170173645,0.3682018220424652,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7674700617790222,0.3596595227718353,0.3460045754909515,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.66227787733078,0.228717029094696,1.0560475587844849,284.8666381835937,284.95001220703125,295.8226623535156,291.4918212890625,295.8236389160156,297.2172241210937,284.8600769042969,1.0,0.7196880578994751,1.0,1.0,0.0,1.0,-3.86672616004944,3.866715669631958,1.0409099559183232e-05,2.3913722038269043,0.9032883644104004,0.9032883644104004,0.0,220.1301727294922,225.0,73937.34375,0.0,4765.24609375,1.0,278.2008361816406,283.0395202636719,294.8689880371094,299.66998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35960.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666226148605346,3.666250228881836,8.968747238213837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10491.0068359375,0.0,1550.996337890625,1895.4371337890625,0.0,4300.0,0.9088308215141296,1.0,0.0,3.0,1.0,0.0
12411840,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7071056962013245,0.2789952456951141,0.2567285597324371,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8908142447471619,0.574287474155426,0.5482296943664551,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.862978458404541,0.5231859087944031,0.3686592876911163,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7648672461509705,0.3589911460876465,0.3455443978309631,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.65993732213974,0.2281979620456695,1.0545177459716797,284.8103332519531,284.95001220703125,295.789306640625,291.4786071777344,295.7902526855469,297.2090759277344,284.8084716796875,1.0,0.7201026082038879,1.0,1.0,0.0,1.0,-3.860831499099731,3.860821008682251,1.0377573744335676e-05,2.3878045082092285,0.9017539024353028,0.9017539024353028,0.0,222.7390594482422,228.0,73977.828125,0.0,4765.04833984375,1.0,278.1581115722656,282.98760986328125,294.8675537109375,299.6284484863281,293.1499938964844,293.1499938964844,278.1499938964844,36065.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664086103439331,3.66411018371582,8.958279522630619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10388.6201171875,0.0,1549.3919677734375,1895.4371337890625,0.0,4300.0,0.908452570438385,1.0,0.0,3.0,1.0,0.0
12411900,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7045701146125793,0.2782712876796722,0.2561059594154358,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.8874890804290771,0.5724480152130127,0.5465168356895447,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.8611404895782471,0.523897111415863,0.3691525459289551,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.7625367045402527,0.3584133684635162,0.3450556397438049,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.6578056216239929,0.2277142405509948,1.0527331829071045,284.7896728515625,284.95001220703125,295.75640869140625,291.465576171875,295.7573547363281,297.20294189453125,284.7886657714844,1.0,0.720353364944458,1.0,1.0,0.0,1.0,-3.854626178741455,3.8546159267425537,1.0344286238250788e-05,2.383985042572021,0.9004713892936707,0.9004713892936707,0.0,225.0372314453125,228.0,73836.1328125,0.0,4761.8896484375,1.0,278.1512451171875,282.9725646972656,294.8500061035156,299.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36123.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613552570343018,3.661379337310791,8.944930982579535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10347.33203125,0.0,1546.7667236328125,1895.4371337890625,0.0,4300.0,0.9078894257545472,1.0,0.0,3.0,1.0,0.0
