time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411960,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7025039792060852,0.2776918709278106,0.2556024491786957,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.8847013711929321,0.5707930326461792,0.5449650287628174,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.8598127365112305,0.5247905254364014,0.3697708249092102,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7606411576271057,0.3579463362693786,0.3446470499038696,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.6560448408126831,0.2272988110780716,1.0511095523834229,284.77642822265625,284.95001220703125,295.7240295410156,291.4527587890625,295.7249755859375,297.19879150390625,284.7756652832031,1.0,0.7205572724342346,1.0,1.0,0.0,1.0,-3.8493945598602295,3.849384307861328,1.0316246516595127e-05,2.3807578086853027,0.8991795182228088,0.8991795182228088,0.0,226.9369201660156,231.0,73672.9453125,0.0,4758.98046875,1.0,278.1501770019531,282.9647521972656,294.83233642578125,299.5548095703125,293.1499938964844,293.1499938964844,278.45001220703125,36166.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65794849395752,3.657972574234009,8.928294050747354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9724.978515625,0.0,1543.2801513671875,1895.4371337890625,0.0,4300.0,0.9071603417396544,1.0,0.0,3.0,1.0,0.0
12412020,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7009416818618774,0.2774326503276825,0.2552537024021148,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8824748396873474,0.5695638656616211,0.5436306595802307,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.859013020992279,0.5261125564575195,0.3705483973026275,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7592092156410217,0.3577598333358764,0.3443711996078491,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6546943187713623,0.2270767092704773,1.0498788356781006,284.8909912109375,284.95001220703125,295.69219970703125,291.4401550292969,295.693115234375,297.19842529296875,284.8958740234375,1.0,0.7208024263381958,1.0,1.0,0.0,1.0,-3.845749139785767,3.845738887786865,1.029664508678252e-05,2.378473281860352,0.8998960256576538,0.8998960256576538,0.0,228.44078063964844,231.0,72260.6015625,0.0,4758.14599609375,1.0,278.4002380371094,283.108154296875,294.76971435546875,299.33087158203125,293.1499938964844,293.1499938964844,278.45001220703125,36110.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655733585357666,3.6557576656341553,8.917484706216783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9924.5400390625,0.0,1540.3885498046875,1895.4371337890625,0.0,4300.0,0.906670331954956,1.0,0.0,3.0,1.0,0.0
12412080,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.700219452381134,0.2774655222892761,0.2552239000797272,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8811469078063965,0.5687230825424194,0.542748749256134,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8590678572654724,0.5277988910675049,0.3716573119163513,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7585334777832031,0.3578592538833618,0.3443986177444458,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.654030978679657,0.2270776629447937,1.0496513843536377,284.923583984375,284.95001220703125,295.6609802246094,291.42779541015625,295.6618957519531,297.20172119140625,284.92401123046875,1.0,0.7212650179862976,1.0,1.0,0.0,1.0,-3.845728635787964,3.845718383789064,1.0296470463799778e-05,2.3784334659576416,0.9000840187072754,0.9000840187072754,0.0,229.3669891357422,234.0,71969.0703125,0.0,4764.18212890625,1.0,278.4420166015625,283.145751953125,294.7442321777344,299.3266906738281,293.1499938964844,293.1499938964844,278.1499938964844,36061.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6551246643066406,3.65514874458313,8.914514069147117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10578.044921875,0.0,1539.3404541015625,1895.4371337890625,0.0,4300.0,0.9064744114875792,1.0,0.0,3.0,1.0,0.0
12412140,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.69942706823349,0.2772184610366821,0.255204975605011,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8797337412834167,0.5675184726715088,0.541884183883667,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.859015166759491,0.5290670394897461,0.372749388217926,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7578102350234985,0.3577471971511841,0.3444700241088867,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.6533614993095398,0.2269691526889801,1.0497267246246338,284.7982177734375,284.95001220703125,295.6304016113281,291.41571044921875,295.6312866210937,297.20172119140625,284.7923889160156,1.0,0.7218353748321533,1.0,1.0,0.0,1.0,-3.846258163452149,3.846247911453247,1.029948271025205e-05,2.3788349628448486,0.8978592157363892,0.8978592157363892,0.0,230.43121337890625,234.0,73114.09375,0.0,4772.73046875,1.0,278.1985778808594,282.9999694824219,294.78173828125,299.5189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36145.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652432918548584,3.652456998825073,8.901388923732156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10348.9462890625,0.0,1536.962890625,1895.4371337890625,0.0,4300.0,0.9058820009231568,1.0,0.0,3.0,1.0,0.0
12412200,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.6977895498275757,0.2766570448875427,0.2548735737800598,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8774339556694031,0.5659087300300598,0.5405862331390381,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8580832481384277,0.5299258828163147,0.3734963238239288,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.7563547492027283,0.3573500514030456,0.3442699909210205,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.6520609855651855,0.2266663610935211,1.0490509271621704,284.7507019042969,284.95001220703125,295.6005249023437,291.4039001464844,295.6014099121094,297.19781494140625,284.7492980957031,1.0,0.7222720980644226,1.0,1.0,0.0,1.0,-3.8436086177825928,3.843598127365112,1.0285506505169906e-05,2.3772835731506348,0.896017849445343,0.896017849445343,0.0,232.13772583007807,237.0,73168.375,0.0,4776.12744140625,1.0,278.1578063964844,282.9554138183594,294.7835998535156,299.4868469238281,293.1499938964844,293.1499938964844,278.45001220703125,36226.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647475004196167,3.647499084472656,8.877239565663331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9667.986328125,0.0,1532.0528564453125,1895.4371337890625,0.0,4300.0,0.904855251312256,1.0,0.0,3.0,1.0,0.0
12412260,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6961591243743896,0.27635657787323,0.2545164227485657,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8751661777496338,0.5646480321884155,0.5392598509788513,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8571857213973999,0.5311813950538635,0.3742400705814361,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7549065947532654,0.3571557402610779,0.3440257608890533,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6507562398910522,0.2264869213104248,1.048183560371399,284.8612060546875,284.95001220703125,295.5714111328125,291.3924255371094,295.5722351074219,297.1970520019531,284.8661193847656,1.0,0.7226558923721313,1.0,1.0,0.0,1.0,-3.840505838394165,3.840495586395264,1.0268876394547988e-05,2.375351667404175,0.896489679813385,0.896489679813385,0.0,233.800521850586,237.0,71796.9765625,0.0,4777.912109375,1.0,278.4012145996094,283.09393310546875,294.7222595214844,299.2570495605469,293.1499938964844,293.1499938964844,278.45001220703125,36171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6440749168396,3.644098997116089,8.860697562340647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9855.3427734375,0.0,1527.8690185546875,1895.4371337890625,0.0,4300.0,0.9041064381599426,1.0,0.0,3.0,1.0,0.0
12412320,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6953185796737671,0.2763597369194031,0.2544609904289245,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8737332224845886,0.563788652420044,0.5383604764938354,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.857103705406189,0.5328406095504761,0.3753222227096557,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.754144012928009,0.3572380542755127,0.3440475463867187,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6500585079193115,0.2265105098485946,1.048130750656128,284.8948059082031,284.95001220703125,295.5430603027344,291.3812866210937,295.5438842773437,297.2001953125,284.8953552246094,1.0,0.7232121825218201,1.0,1.0,0.0,1.0,-3.840632915496826,3.840622663497925,1.026948848448228e-05,2.375401973724365,0.8964951634407043,0.8964951634407043,0.0,234.89523315429688,240.0,71512.4140625,0.0,4785.48046875,1.0,278.442138671875,283.1321105957031,294.6962280273437,299.2498779296875,293.1499938964844,293.1499938964844,278.75,36118.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642441511154175,3.642465353012085,8.852755399857415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9344.716796875,0.0,1525.657958984375,1895.4371337890625,0.0,4300.0,0.9036785364151,1.0,0.0,3.0,1.0,0.0
12412380,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6947702169418335,0.2765428423881531,0.2545443773269653,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8725999593734741,0.5631765127182007,0.5376601219177246,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8572996258735657,0.5347370505332947,0.3765415251255035,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7536412477493286,0.3575016856193542,0.3442147076129913,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6496127843856812,0.2266793996095657,1.048629879951477,285.02056884765625,284.95001220703125,295.5155334472656,291.3705139160156,295.5163269042969,297.2052001953125,285.02593994140625,1.0,0.7239250540733337,1.0,1.0,0.0,1.0,-3.8425235748291016,3.8425133228302,1.0279571142746136e-05,2.376558542251587,0.8981945514678955,0.8981945514678955,0.0,235.8357391357422,240.0,70155.203125,0.0,4797.23876953125,1.0,278.6985778808594,283.2847595214844,294.6397705078125,299.051025390625,293.1499938964844,293.1499938964844,278.75,36015.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642373561859131,3.642397403717041,8.852424571159645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9560.0390625,0.0,1524.815185546875,1895.4371337890625,0.0,4300.0,0.903627336025238,1.0,0.0,3.0,1.0,0.0
12412440,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.69465571641922,0.2768873870372772,0.2548349499702453,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8719078302383423,0.5627782940864563,0.5372563600540161,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8579174280166626,0.5368269681930542,0.3779758512973785,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7535195350646973,0.3579356670379638,0.3445952236652374,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6495306491851807,0.2269958406686782,1.0499122142791748,285.0582275390625,284.95001220703125,295.4888916015625,291.360107421875,295.4896545410156,297.2117004394531,285.0589294433594,1.0,0.7248667478561401,1.0,1.0,0.0,1.0,-3.846994161605835,3.8469836711883545,1.0303495400876272e-05,2.379319667816162,0.8993324041366577,0.8993324041366577,0.0,236.53836059570312,243.0,69934.53125,0.0,4815.07177734375,1.0,278.74169921875,283.3255920410156,294.62078857421875,299.0621337890625,293.1499938964844,293.1499938964844,279.04998779296875,35934.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644357681274414,3.6443817615509033,8.86207260464289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9081.69140625,0.0,1526.4136962890625,1895.4371337890625,0.0,4300.0,0.9039857983589172,1.0,0.0,3.0,1.0,0.0
12412500,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.6945284008979797,0.2773169875144958,0.2551710605621338,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.871182918548584,0.5624926686286926,0.5369135737419128,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.8584882616996765,0.5390200614929199,0.3794377148151397,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.7533878684043884,0.3584621250629425,0.3450410068035126,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.6494709253311157,0.227399855852127,1.0515468120574951,285.1847839355469,284.95001220703125,295.4631652832031,291.35009765625,295.4638977050781,297.2185974121094,285.190185546875,1.0,0.7259616255760193,1.0,1.0,0.0,1.0,-3.852293014526367,3.852282524108887,1.0331920748285484e-05,2.382605791091919,0.9021358489990234,0.9021358489990234,0.0,237.35073852539065,243.0,68634.890625,0.0,4836.12158203125,1.0,278.9986267089844,283.47802734375,294.56903076171875,298.8757019042969,293.1499938964844,293.1499938964844,279.04998779296875,35815.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481473445892334,3.648171424865722,8.880513178155525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9301.07421875,0.0,1529.7288818359375,1895.4371337890625,0.0,4300.0,0.904783010482788,1.0,0.0,3.0,1.0,0.0
12412560,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.6946428418159485,0.2778448462486267,0.2556512057781219,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.8706898093223572,0.5623341202735901,0.5367701053619385,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.8592826128005981,0.5413273572921753,0.3810465037822723,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.753461480140686,0.3590943217277527,0.3456347584724426,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.6496182084083557,0.2279032766819,1.0537593364715576,285.222412109375,284.95001220703125,295.4384155273437,291.3405456542969,295.4391174316406,297.2264099121094,285.2230834960937,1.0,0.7272578477859497,1.0,1.0,0.0,1.0,-3.85942006111145,3.8594095706939697,1.0370215932198334e-05,2.387026309967041,0.9043676853179932,0.9043676853179932,0.0,238.080322265625,246.0,68470.5859375,0.0,4862.11962890625,1.0,279.0418701171875,283.5179748535156,294.5535888671875,298.89508056640625,293.1499938964844,293.1499938964844,278.75,35724.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654124021530152,3.6541481018066406,8.909634061637917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9930.3427734375,0.0,1535.6956787109375,1895.4371337890625,0.0,4300.0,0.90602707862854,1.0,0.0,3.0,1.0,0.0
12412620,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.6943162679672241,0.2779579162597656,0.2560117542743683,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8697242736816406,0.5616492629051208,0.5364624261856079,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8595927953720093,0.543052077293396,0.3825078010559082,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7531531453132629,0.3593836426734924,0.3461412787437439,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.6494548320770264,0.2281953394412994,1.0558383464813232,285.0999450683594,284.95001220703125,295.4146728515625,291.3314208984375,295.41534423828125,297.2294616699219,285.0942687988281,1.0,0.728597104549408,1.0,1.0,0.0,1.0,-3.8655757904052734,3.865565538406372,1.0403575288364664e-05,2.3909382820129395,0.9041837453842164,0.9041837453842164,0.0,239.2460021972656,246.0,69754.75,0.0,4888.16748046875,1.0,278.7984924316406,283.3724975585937,294.6009521484375,299.1054992675781,293.1499938964844,293.1499938964844,278.75,35773.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585752964019775,3.658599376678467,8.931353931984631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9732.791015625,0.0,1541.0286865234375,1895.4371337890625,0.0,4300.0,0.9070082902908324,1.0,0.0,3.0,1.0,0.0
12412680,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6929386258125305,0.2776485383510589,0.2559577226638794,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8676966428756714,0.5604533553123474,0.5356051325798035,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8588345050811768,0.5442648530006409,0.3835362195968628,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7519455552101135,0.3592927157878876,0.3462774753570556,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6484972834587097,0.2282119393348693,1.0567920207977295,285.0532531738281,284.95001220703125,295.3919982910156,291.32275390625,295.39263916015625,297.22772216796875,285.0518798828125,1.0,0.7297189831733704,1.0,1.0,0.0,1.0,-3.867380142211914,3.8673696517944336,1.0413554264232516e-05,2.39216423034668,0.9043684005737304,0.9043684005737304,0.0,241.20904541015625,249.0,69935.71875,0.0,4906.525390625,1.0,278.7577514648437,283.3265686035156,294.61083984375,299.0913391113281,293.1499938964844,293.1499938964844,278.45001220703125,35827.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661245822906494,3.661269903182984,8.944397222876432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10239.5205078125,0.0,1544.420654296875,1895.4371337890625,0.0,4300.0,0.9076656699180604,1.0,0.0,3.0,1.0,0.0
12412740,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6911175847053528,0.2770780026912689,0.2556807398796081,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8652606010437012,0.5589401721954346,0.53447026014328,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8576725721359253,0.5451741814613342,0.3843733072280884,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7503625750541687,0.3589436113834381,0.3461896777153015,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6471810340881348,0.228025197982788,1.0569301843643188,284.9136962890625,284.95001220703125,295.37042236328125,291.3146057128906,295.3710327148437,297.22314453125,284.90753173828125,1.0,0.7306259870529175,1.0,1.0,0.0,1.0,-3.866579532623291,3.8665690422058105,1.0409449714643417e-05,2.391754627227783,0.9027592539787292,0.9027592539787292,0.0,243.44224548339844,249.0,71194.7421875,0.0,4918.87646484375,1.0,278.5008850097656,283.1654052734375,294.650634765625,299.2679748535156,293.1499938964844,293.1499938964844,278.45001220703125,35934.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6622252464294434,3.662249565124512,8.949183438744512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9998.7548828125,0.0,1546.3197021484375,1895.4371337890625,0.0,4300.0,0.9079228043556212,1.0,0.0,3.0,1.0,0.0
12412800,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6888110041618347,0.2763145864009857,0.2551469504833221,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8623740673065186,0.5571715235710144,0.5329897403717041,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.856055736541748,0.5458517074584961,0.3849596977233886,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7483658790588379,0.3583697974681854,0.3458288908004761,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6454662084579468,0.2276470214128494,1.0560671091079712,284.86279296875,284.95001220703125,295.3500061035156,291.3069763183594,295.3505859375,297.2159118652344,284.8612365722656,1.0,0.7312443852424622,1.0,1.0,0.0,1.0,-3.862578868865967,3.8625686168670654,1.0388083865109364e-05,2.389348268508911,0.9016286134719848,0.9016286134719848,0.0,245.9575042724609,252.0,71302.703125,0.0,4923.4951171875,1.0,278.4581298828125,283.11669921875,294.65264892578125,299.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36024.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660967350006104,3.6609914302825928,8.943035822994716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10504.8037109375,0.0,1545.586181640625,1895.4371337890625,0.0,4300.0,0.9077304005622864,1.0,0.0,3.0,1.0,0.0
12412860,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.6865246891975403,0.2754552960395813,0.2545520067214966,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.8595464825630188,0.5552656650543213,0.5314174890518188,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.8544955849647522,0.5464019775390625,0.3854990899562835,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.746381402015686,0.3576645851135254,0.34536013007164,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.6437257528305054,0.2271489351987838,1.0546857118606567,284.7221374511719,284.95001220703125,295.3313903808594,291.3001403808594,295.3319091796875,297.2080383300781,284.7159423828125,1.0,0.7316570281982422,1.0,1.0,0.0,1.0,-3.857337236404419,3.8573267459869385,1.036002049659146e-05,2.3861522674560547,0.8987303972244263,0.8987303972244263,0.0,248.3599548339844,252.0,72485.640625,0.0,4923.64208984375,1.0,278.2010192871094,282.95562744140625,294.6871337890625,299.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36158.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575968265533447,3.657620906829834,8.926576811063569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10246.3818359375,0.0,1542.82373046875,1895.4371337890625,0.0,4300.0,0.9070346355438232,1.0,0.0,3.0,1.0,0.0
12412920,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.684038519859314,0.2744954228401184,0.25380539894104,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.8565574288368225,0.5532242655754089,0.5296289920806885,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.852757453918457,0.5468271970748901,0.3858766257762909,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.7442306876182556,0.3568282425403595,0.344711422920227,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.6418096423149109,0.2265295535326004,1.0525981187820437,284.6724548339844,284.95001220703125,295.3151550292969,291.29443359375,295.31561279296875,297.19921875,284.6710510253906,1.0,0.7318235635757446,1.0,1.0,0.0,1.0,-3.849967241287232,3.84995698928833,1.0320550245523918e-05,2.3816263675689697,0.8963423371315002,0.8963423371315002,0.0,250.8230895996093,255.0,72532.8984375,-0.0,4917.8232421875,1.0,278.158203125,282.9088134765625,294.68621826171875,299.3517761230469,293.1499938964844,293.1499938964844,278.45001220703125,36268.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651635885238648,3.6516599655151367,8.897504812921397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9563.6513671875,0.0,1536.9989013671875,1895.4371337890625,0.0,4300.0,0.9058076739311218,1.0,0.0,3.0,1.0,0.0
12412980,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6820135116577148,0.2739416062831878,0.2531752586364746,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8540692329406738,0.5517092943191528,0.5280017852783203,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.8515210747718811,0.5478469729423523,0.3864026665687561,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7424709796905518,0.3563216030597687,0.3441321551799774,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.6402100920677185,0.226110965013504,1.0505701303482056,284.78472900390625,284.95001220703125,295.3012084960937,291.289794921875,295.3016052246094,297.19561767578125,284.7897644042969,1.0,0.7319135069847107,1.0,1.0,0.0,1.0,-3.843423128128052,3.8434128761291504,1.0285332791681869e-05,2.3775105476379395,0.8963207006454468,0.8963207006454468,0.0,252.81378173828125,255.0,71162.1640625,-0.0,4911.3896484375,1.0,278.4013366699219,283.0485534667969,294.6249389648437,299.11846923828125,293.1499938964844,293.1499938964844,278.45001220703125,36232.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469531059265137,3.646977186203003,8.87469980170863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9749.3408203125,0.0,1531.5218505859375,1895.4371337890625,0.0,4300.0,0.9047878980636596,1.0,0.0,3.0,1.0,0.0
12413040,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.6809949278831482,0.2737826108932495,0.2529407441616058,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8525955677032471,0.550709068775177,0.5269237160682678,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.851307213306427,0.5493886470794678,0.3873695135116577,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7415591478347778,0.3561840355396271,0.3439106047153473,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.6393558382987976,0.2259610742330551,1.0496246814727783,284.8218994140625,284.95001220703125,295.2894897460937,291.2861633300781,295.289794921875,297.1971435546875,284.8226928710937,1.0,0.7321913242340088,1.0,1.0,0.0,1.0,-3.841130495071411,3.8411202430725098,1.0272875442751683e-05,2.3760128021240234,0.8958747386932373,0.8958747386932373,0.0,253.9840545654297,258.0,70891.9140625,-0.0,4912.25048828125,1.0,278.4421691894531,283.0892333984375,294.6018981933594,299.11279296875,293.1499938964844,293.1499938964844,278.75,36191.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6438686847686768,3.643892526626587,8.859693707563565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9245.4462890625,0.0,1527.785400390625,1895.4371337890625,0.0,4300.0,0.9040457606315612,1.0,0.0,3.0,1.0,0.0
12413100,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6804096698760986,0.2738626897335052,0.2529060542583465,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8515494465827942,0.5500313639640808,0.5261280536651611,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8515031933784485,0.5512391328811646,0.3885311782360077,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7410242557525635,0.3562942445278168,0.3439024686813354,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6388594508171082,0.2260088324546814,1.0494643449783323,284.9526672363281,284.95001220703125,295.27984619140625,291.2834777832031,295.28009033203125,297.2013854980469,284.9583740234375,1.0,0.7326590418815613,1.0,1.0,0.0,1.0,-3.8413589000701904,3.841348648071289,1.0273948646499775e-05,2.3760921955108643,0.897170901298523,0.897170901298523,0.0,254.86349487304688,258.0,69561.15625,-0.0,4918.71435546875,1.0,278.6986083984375,283.24542236328125,294.5498352050781,298.9188537597656,293.1499938964844,293.1499938964844,278.75,36094.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64228105545044,3.6423048973083496,8.851975508150645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9463.46875,0.0,1525.300048828125,1895.4371337890625,0.0,4300.0,0.9036607146263124,1.0,0.0,3.0,1.0,0.0
12413160,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6803157925605774,0.2741381227970123,0.2531168460845947,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8509801626205444,0.5496184825897217,0.5256819128990173,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8521693348884583,0.5533289909362793,0.3899475634098053,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7409130930900574,0.3566226065158844,0.3441576063632965,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6387687921524048,0.2262450605630874,1.0502793788909912,284.996337890625,284.95001220703125,295.2722473144531,291.28173828125,295.2724304199219,297.2080078125,284.9974060058594,1.0,0.7333950400352478,1.0,1.0,0.0,1.0,-3.844728469848633,3.844718217849731,1.0291857506672386e-05,2.378124713897705,0.8979551792144775,0.8979551792144775,0.0,255.4413146972656,261.0,69375.046875,-0.0,4932.57666015625,1.0,278.7418212890625,283.2904968261719,294.5367431640625,298.9369506835937,293.1499938964844,293.1499938964844,279.04998779296875,36014.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642759323120117,3.6427831649780273,8.854299835547863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8995.22265625,0.0,1525.2373046875,1895.4371337890625,0.0,4300.0,0.9036840796470642,1.0,0.0,3.0,1.0,0.0
12413220,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.6802622675895691,0.2745180428028106,0.2533957958221435,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.8504384160041809,0.549355685710907,0.5253397822380066,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8528420925140381,0.5555543303489685,0.391415923833847,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.7408481240272522,0.3570792973041534,0.3445165753364563,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.6387562155723572,0.2266009747982025,1.0516047477722168,285.12945556640625,284.95001220703125,295.2665405273437,291.2808837890625,295.2666931152344,297.2154541015625,285.13531494140625,1.0,0.734325110912323,1.0,1.0,0.0,1.0,-3.8493576049804688,3.849347352981568,1.0316563930246048e-05,2.3809502124786377,0.9004547595977783,0.9004547595977783,0.0,256.1015014648437,261.0,68120.8671875,-0.0,4950.7734375,1.0,278.9985656738281,283.4473876953125,294.49176025390625,298.7595520019531,293.1499938964844,293.1499938964844,279.04998779296875,35892.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64511513710022,3.645139217376709,8.865756626619259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9219.5390625,0.0,1526.938720703125,1895.4371337890625,0.0,4300.0,0.9041598439216614,1.0,0.0,3.0,1.0,0.0
12413280,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.6804556846618652,0.2750079333782196,0.2538316547870636,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.8501265048980713,0.5492464303970337,0.5252244472503662,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.8537431955337524,0.5579171776771545,0.3930523097515106,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.7409952878952026,0.3576683402061462,0.3450522422790527,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.6389616131782532,0.2270812094211578,1.0536333322525024,285.17413330078125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2240905761719,285.1752624511719,1.0,0.7354944944381714,1.0,1.0,0.0,1.0,-3.8561387062072754,3.856128454208374,1.0352861863793804e-05,2.3851101398468018,0.902435541152954,0.902435541152954,0.0,256.6775817871094,264.0,68007.15625,-0.0,4974.9189453125,1.0,279.0417175292969,283.4921264648437,294.4841003417969,298.78912353515625,293.1499938964844,293.1499938964844,278.75,35796.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649785041809082,3.649808883666992,8.888487172953319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9851.4794921875,0.0,1531.4041748046875,1895.4371337890625,0.0,4300.0,0.9051079154014589,1.0,0.0,3.0,1.0,0.0
12413340,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.6802603602409363,0.2751065790653229,0.2541612982749939,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.849418044090271,0.548642098903656,0.5249704122543335,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8542126417160034,0.5596968531608582,0.3945475220680237,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7408224940299988,0.3579353988170624,0.3455218374729156,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.638917088508606,0.2273692637681961,1.0556235313415527,285.05938720703125,284.95001220703125,295.2606201171875,291.2816467285156,295.2606506347656,297.2274475097656,285.05419921875,1.0,0.7367417812347412,1.0,1.0,0.0,1.0,-3.862191200256348,3.8621809482574463,1.0385522728029171e-05,2.3889105319976807,0.9020586609840392,0.9020586609840392,0.0,257.69659423828125,264.0,69343.7421875,-0.0,4999.85205078125,1.0,278.798583984375,283.3519287109375,294.5402526855469,299.0108642578125,293.1499938964844,293.1499938964844,278.75,35839.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530494689941406,3.65307354927063,8.904394803721516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9664.6884765625,0.0,1535.3585205078125,1895.4371337890625,0.0,4300.0,0.905819058418274,1.0,0.0,3.0,1.0,0.0
12413400,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6791258454322815,0.2748213410377502,0.2541061341762543,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8477937579154968,0.5475504994392395,0.5241948366165161,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8537141680717468,0.5609685182571411,0.3956092894077301,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7398649454116821,0.3578396439552307,0.3456395268440246,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6381871700286865,0.2273976504802703,1.0565669536590576,285.0205383300781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.22564697265625,285.0196838378906,1.0,0.7378070950508118,1.0,1.0,0.0,1.0,-3.864124059677124,3.864113569259644,1.0396066500106826e-05,2.390166997909546,0.9021033644676208,0.9021033644676208,0.0,259.5140380859375,252.0,69585.8359375,-0.0,5017.67431640625,1.0,278.7577819824219,283.3112487792969,294.5592956542969,299.0094909667969,293.1499938964844,293.1499938964844,278.45001220703125,35885.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546707153320312,3.654694795608521,8.912300017982488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10177.67578125,0.0,1537.5162353515625,1895.4371337890625,0.0,4300.0,0.9062371253967284,1.0,0.0,3.0,1.0,0.0
12413460,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6792218089103699,0.2743082642555237,0.2537542581558227,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.847683310508728,0.5461597442626953,0.5230479836463928,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8547678589820862,0.5619458556175232,0.3964046239852905,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.740141749382019,0.3575015962123871,0.3454374969005584,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6384856104850769,0.2272374927997589,1.0562347173690796,284.88836669921875,284.95001220703125,295.26129150390625,291.285400390625,295.2612609863281,297.2213439941406,284.8825988769531,1.0,0.7369374632835388,1.0,1.0,0.0,1.0,-3.862283945083618,3.8622734546661377,1.0386300345999189e-05,2.3890838623046875,0.9004004597663879,0.9004004597663879,0.0,258.7580871582031,252.0,70895.1328125,-0.0,5007.11181640625,1.0,278.5010681152344,283.1549987792969,294.6086730957031,299.19903564453125,293.1499938964844,293.1499938964844,278.45001220703125,35985.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6547539234161377,3.654778003692627,8.912705879993155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9948.2939453125,0.0,1538.3536376953125,1895.4371337890625,0.0,4300.0,0.9062882661819458,1.0,0.0,3.0,1.0,0.0
12413520,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.6796929836273193,0.273623526096344,0.2531183958053589,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8481009006500244,0.5445350408554077,0.5215200185775757,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8563724756240845,0.5627077221870422,0.3969148099422455,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7408299446105957,0.3569603562355041,0.3449243903160095,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.6391016244888306,0.2269079238176345,1.0547192096710205,284.8438720703125,284.95001220703125,295.263916015625,291.2882995605469,295.2638244628906,297.2149353027344,284.8427429199219,1.0,0.7352379560470581,1.0,1.0,0.0,1.0,-3.856778144836426,3.856767654418945,1.0356702659919392e-05,2.3856751918792725,0.899208128452301,0.899208128452301,0.0,256.84063720703125,240.0,71052.890625,-0.0,4977.8701171875,1.0,278.4582214355469,283.11041259765625,294.6202087402344,299.1766052246094,293.1499938964844,293.1499938964844,278.75,36067.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652728319168091,3.65275239944458,8.902828767531901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9305.33203125,0.0,1536.7125244140625,1895.4371337890625,0.0,4300.0,0.9059197306632996,1.0,0.0,3.0,1.0,0.0
12413580,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.680989146232605,0.2733019292354584,0.2525206208229065,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8494352102279663,0.5433658361434937,0.5200451612472534,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8589649200439453,0.564026951789856,0.397508442401886,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.742267370223999,0.3567005395889282,0.3443950712680816,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6403360366821289,0.2267441302537918,1.05293869972229,284.95916748046875,284.95001220703125,295.26788330078125,291.29180908203125,295.26776123046875,297.2132873535156,284.96435546875,1.0,0.7329878807067871,1.0,1.0,0.0,1.0,-3.851110458374024,3.851099967956543,1.0326006304239854e-05,2.382052659988404,0.9003807902336121,0.9003807902336121,0.0,253.67825317382807,240.0,69772.1953125,-0.0,4940.0439453125,1.0,278.701416015625,283.2509155273437,294.5691223144531,298.9621887207031,293.1499938964844,293.1499938964844,278.75,36012.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652299404144287,3.652323484420776,8.900738635020389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9500.912109375,0.0,1535.822509765625,1895.4371337890625,0.0,4300.0,0.90583473443985,1.0,0.0,3.0,1.0,0.0
12413640,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6836391687393188,0.2733507752418518,0.2522670924663543,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8521784543991089,0.54266756772995,0.5190422534942627,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8630675077438354,0.5658463835716248,0.398508071899414,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7449003458023071,0.3567792177200317,0.3441641628742218,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6426115036010742,0.2268246412277221,1.0520023107528689,284.9983215332031,284.95001220703125,295.273193359375,291.2958984375,295.27301025390625,297.2164611816406,284.9992370605469,1.0,0.7305712699890137,1.0,1.0,0.0,1.0,-3.849006175994873,3.848995923995972,1.0314396604371724e-05,2.3806140422821045,0.9011315703392028,0.9011315703392028,0.0,249.10867309570312,228.0,69587.0859375,-0.0,4903.6982421875,1.0,278.7421875,283.29156494140625,294.5553894042969,298.9721984863281,293.1499938964844,293.1499938964844,278.45001220703125,35956.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653679847717285,3.6537036895751953,8.907467758945131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10139.0048828125,0.0,1536.94140625,1895.4371337890625,0.0,4300.0,0.9060804843902588,1.0,0.0,3.0,1.0,0.0
12413700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6867745518684387,0.2731862962245941,0.2520651817321777,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.855468213558197,0.5416978597640991,0.5181137323379517,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8677406311035156,0.5672923922538757,0.3995333909988403,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7480188608169556,0.356697529554367,0.3440010547637939,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6453357338905334,0.2268245816230774,1.0513633489608765,284.88104248046875,284.95001220703125,295.2796630859375,291.3005065917969,295.27947998046875,297.21685791015625,284.8757019042969,1.0,0.7280072569847107,1.0,1.0,0.0,1.0,-3.847696304321289,3.847686052322388,1.0307276170351544e-05,2.3797616958618164,0.8995392322540283,0.8995392322540283,0.0,244.0498504638672,228.0,70844.8203125,-0.0,4866.51953125,1.0,278.49859619140625,283.1500549316406,294.6077575683594,299.182861328125,293.1499938964844,293.1499938964844,278.45001220703125,36029.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531922817230233,3.653216361999512,8.905091135602561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9935.12109375,0.0,1536.9444580078125,1895.4371337890625,0.0,4300.0,0.9059750437736512,1.0,0.0,3.0,1.0,0.0
12413760,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.6895462274551392,0.2727561593055725,0.2515868842601776,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8584656715393066,0.5403895378112793,0.5168131589889526,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.872096598148346,0.5683556795120239,0.4002205431461334,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7508983016014099,0.3563725650310516,0.3435930609703064,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.6478601694107056,0.2266578525304794,1.0500167608261108,284.841552734375,284.95001220703125,295.2872619628906,291.3055725097656,295.2870483398437,297.213623046875,284.8406677246094,1.0,0.7251396179199219,1.0,1.0,0.0,1.0,-3.843473672866821,3.84346342086792,1.0284587915521117e-05,2.377117872238159,0.8983842134475708,0.8983842134475708,0.0,239.18853759765625,216.0,71016.28125,-0.0,4822.0390625,1.0,278.45770263671875,283.1096496582031,294.6251220703125,299.1733093261719,293.1499938964844,293.1499938964844,278.75,36099.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650678396224976,3.650702476501465,8.892839105101302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9300.765625,0.0,1534.6651611328125,1895.4371337890625,0.0,4300.0,0.9054865837097168,1.0,0.0,3.0,1.0,0.0
12413820,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6926476955413818,0.272613525390625,0.2511037290096283,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.861865222454071,0.5394478440284729,0.515509307384491,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8769071102142334,0.5698758959770203,0.4009247124195099,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7541173100471497,0.3562813997268677,0.3431619703769684,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6506744623184204,0.2266380935907364,1.048533320426941,284.960205078125,284.95001220703125,295.2958984375,291.3110656738281,295.2956237792969,297.2140197753906,284.96563720703125,1.0,0.722103476524353,1.0,1.0,0.0,1.0,-3.8390142917633057,3.839004039764404,1.0260414455842692e-05,2.374225378036499,0.8995980024337769,0.8995980024337769,0.0,233.98475646972656,216.0,69759.3671875,-0.0,4774.72509765625,1.0,278.7012939453125,283.2525939941406,294.578369140625,298.9669494628906,293.1499938964844,293.1499938964844,278.75,36033.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499199867248535,3.649943828582764,8.88914428287535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9501.05078125,0.0,1533.3331298828125,1895.4371337890625,0.0,4300.0,0.9053202271461488,1.0,0.0,3.0,1.0,0.0
