time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413880,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.696835994720459,0.272793173789978,0.2509339451789856,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8664363026618958,0.5389193296432495,0.5146343111991882,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8829857707023621,0.5718415379524231,0.4020018875598907,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7583533525466919,0.3564919829368591,0.3430151045322418,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6543952226638794,0.2268420159816742,1.0479249954223633,285.0020751953125,284.95001220703125,295.3054504394531,291.31695556640625,295.30517578125,297.2186584472656,285.0031433105469,1.0,0.7191625237464905,1.0,1.0,0.0,1.0,-3.837977170944214,3.837966918945313,1.0254512744722888e-05,2.3734335899353027,0.9004011750221252,0.9004011750221252,0.0,228.0064392089844,204.0,69595.921875,-0.0,4732.47021484375,1.0,278.7421569824219,283.2950744628906,294.56787109375,298.98260498046875,293.1499938964844,293.1499938964844,278.45001220703125,35969.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511151790618896,3.651139259338379,8.89496789113764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10142.7373046875,0.0,1534.1826171875,1895.4371337890625,0.0,4300.0,0.905518114566803,1.0,0.0,3.0,1.0,0.0
12413940,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.701290488243103,0.272730678319931,0.250798225402832,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8713576197624207,0.5380867123603821,0.5138092637062073,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8894134163856506,0.5733961462974548,0.4030859470367431,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7629247307777405,0.3565160930156708,0.342924028635025,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6584460139274597,0.2269475609064102,1.047610878944397,284.8869934082031,284.95001220703125,295.3158569335937,291.3231811523437,295.3155517578125,297.22003173828125,284.8818054199219,1.0,0.7162538170814514,1.0,1.0,0.0,1.0,-3.837615728378296,3.8376054763793945,1.0252453648718074e-05,2.3731565475463867,0.8988713026046753,0.8988713026046753,0.0,221.9779510498047,204.0,70871.2890625,-0.0,4691.8662109375,1.0,278.4986572265625,283.1550598144531,294.6226806640625,299.197509765625,293.1499938964844,293.1499938964844,278.45001220703125,36036.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650549173355103,3.650573253631592,8.892209848454513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9942.2421875,0.0,1534.0506591796875,1895.4371337890625,0.0,4300.0,0.9053901433944702,1.0,0.0,3.0,1.0,0.0
12414000,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7051562666893005,0.2723830044269562,0.2503761351108551,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.875749409198761,0.5368937253952026,0.5125991702079773,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8952538967132568,0.5745436549186707,0.4038183391094208,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7670601010322571,0.3562773764133453,0.3425787091255188,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6621270775794983,0.226870909333229,1.0465720891952517,284.8494567871094,284.95001220703125,295.3269958496094,291.3297119140625,295.32666015625,297.21746826171875,284.8486633300781,1.0,0.7131628394126892,1.0,1.0,0.0,1.0,-3.834243774414064,3.834233522415161,1.0234345609205777e-05,2.371029853820801,0.8977875709533691,0.8977875709533691,0.0,216.45640563964844,192.0,71060.3828125,0.0,4645.8359375,1.0,278.45782470703125,283.1159362792969,294.6420288085937,299.19146728515625,293.1499938964844,293.1499938964844,278.75,36100.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64804482460022,3.648068904876709,8.880014092937927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9310.755859375,0.0,1531.744873046875,1895.4371337890625,0.0,4300.0,0.9048999547958374,1.0,0.0,3.0,1.0,0.0
12414060,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7092569470405579,0.2723077535629272,0.2499427646398544,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.8804829716682434,0.5360485911369324,0.5113765597343445,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9014617800712584,0.5761388540267944,0.4045638144016266,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7714923024177551,0.3562574386596679,0.3422033488750458,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6660636067390442,0.2269279062747955,1.0453743934631348,284.9696350097656,284.95001220703125,295.3388061523437,291.3364562988281,295.3384704589844,297.2184143066406,284.97515869140625,1.0,0.7099857330322266,1.0,1.0,0.0,1.0,-3.8305604457855225,3.830550193786621,1.0214354006166104e-05,2.368610382080078,0.8990790843963623,0.8990790843963623,0.0,210.8023681640625,192.0,69822.890625,0.0,4598.13134765625,1.0,278.7012634277344,283.2597351074219,294.59716796875,298.98834228515625,293.1499938964844,293.1499938964844,278.75,36030.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647382259368897,3.647406101226807,8.876787660483387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9513.4384765625,0.0,1530.4852294921875,1895.4371337890625,0.0,4300.0,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
12414120,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7143023610115051,0.2725432515144348,0.2498154491186142,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8865086436271667,0.5356028079986572,0.5105720162391663,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9092575907707214,0.5781722664833069,0.4056808650493622,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7770634889602661,0.3565277457237243,0.342104822397232,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6710225939750671,0.227197378873825,1.0450220108032229,285.012939453125,284.95001220703125,295.3511962890625,291.3434143066406,295.350830078125,297.22344970703125,285.0140991210937,1.0,0.7069604396820068,1.0,1.0,0.0,1.0,-3.830212831497192,3.830202579498291,1.0212126653641462e-05,2.368238925933838,0.899969220161438,0.899969220161438,0.0,204.51589965820312,180.0,69675.1171875,0.0,4555.9853515625,1.0,278.7421569824219,283.3031005859375,294.5882873535156,299.0068054199219,293.1499938964844,293.1499938964844,279.04998779296875,35961.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648749828338623,3.648773908615112,8.883446298568742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9042.62890625,0.0,1531.49365234375,1895.4371337890625,0.0,4300.0,0.9049847722053528,1.0,0.0,3.0,1.0,0.0
12414180,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7197365760803223,0.2729662656784057,0.2498329579830169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8933165669441223,0.5354078412055969,0.5099703073501587,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.918436884880066,0.5804620385169983,0.4069456756114959,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7833554148674011,0.3569919168949127,0.3421623408794403,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.6766590476036072,0.227620854973793,1.0452535152435305,285.1481628417969,284.95001220703125,295.36407470703125,291.3505249023437,295.3636779785156,297.2304382324219,285.1541442871094,1.0,0.7040802836418152,1.0,1.0,0.0,1.0,-3.831723928451538,3.8317136764526367,1.021985099214362e-05,2.369032859802246,0.9026139378547668,0.9026139378547668,0.0,198.02801513671875,180.0,68450.65625,0.0,4517.8623046875,1.0,278.998779296875,283.4608764648437,294.548583984375,298.8343200683594,293.1499938964844,293.1499938964844,279.04998779296875,35846.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651922225952149,3.6519460678100586,8.898899750420242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.02734375,0.0,1534.157470703125,1895.4371337890625,0.0,4300.0,0.9056487679481506,1.0,0.0,3.0,1.0,0.0
12414240,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7258206605911255,0.2735519409179687,0.2500596642494201,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.901164710521698,0.5354317426681519,0.5096630454063416,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.9291043281555176,0.582956850528717,0.4084406197071075,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.7906023859977722,0.3576377928256988,0.3424425423145294,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.683192253112793,0.2281998246908188,1.0462970733642578,285.1950378417969,284.95001220703125,295.3773193359375,291.3577575683594,295.3769226074219,297.23931884765625,285.1963195800781,1.0,0.7014257907867432,1.0,1.0,0.0,1.0,-3.835895538330078,3.8358852863311768,1.0241804375255016e-05,2.3714816570281982,0.9047561883926392,0.9047561883926392,0.0,191.2635040283203,168.0,68366.8671875,0.0,4485.5146484375,1.0,279.0417785644531,283.50640869140625,294.546875,298.87127685546875,293.1499938964844,293.1499938964844,278.75,35753.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657351016998291,3.65737509727478,8.925376846491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9914.4814453125,0.0,1539.5146484375,1895.4371337890625,0.0,4300.0,0.9067707657814026,1.0,0.0,3.0,1.0,0.0
12414300,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7318252325057983,0.2737845480442047,0.2502159476280212,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9092729091644288,0.5350162386894226,0.5092687010765076,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.9397554993629456,0.5848798155784607,0.4098173975944519,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7979134917259216,0.3579988181591034,0.342692494392395,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6898330450057983,0.228612795472145,1.0474082231521606,285.0819091796875,284.95001220703125,295.390869140625,291.3650207519531,295.3904724121094,297.2431335449219,285.0767822265625,1.0,0.6988508701324463,1.0,1.0,0.0,1.0,-3.83971905708313,3.839708805084229,1.0262147952744272e-05,2.3738105297088623,0.9045459628105164,0.9045459628105164,0.0,184.8355865478516,168.0,69730.234375,0.0,4454.2919921875,1.0,278.79840087890625,283.3665771484375,294.6086120605469,299.1007995605469,293.1499938964844,293.1499938964844,278.75,35797.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661372661590576,3.6613967418670654,8.945016247707827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9730.3642578125,0.0,1544.3382568359375,1895.4371337890625,0.0,4300.0,0.9076530933380128,1.0,0.0,3.0,1.0,0.0
12414360,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.737028956413269,0.2736594080924988,0.2500156164169311,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9168371558189392,0.5341504812240601,0.508397102355957,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9490236043930054,0.5862999558448792,0.4107625186443329,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8043700456619263,0.3580244183540344,0.3426195979118347,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6957255005836487,0.2287870794534683,1.047570824623108,285.04461669921875,284.95001220703125,295.4046325683594,291.372314453125,295.4042358398437,297.24188232421875,285.0438537597656,1.0,0.6960965394973755,1.0,1.0,0.0,1.0,-3.8397252559661865,3.839715003967285,1.026211612042971e-05,2.3737871646881104,0.9047675728797911,0.9047675728797911,0.0,179.1649932861328,156.0,69996.1171875,0.0,4417.0888671875,1.0,278.75762939453125,283.3264465332031,294.6330261230469,299.1063537597656,293.1499938964844,293.1499938964844,278.45001220703125,35844.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66375994682312,3.663784265518189,8.956685633165762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10252.1826171875,0.0,1547.3648681640625,1895.4371337890625,0.0,4300.0,0.9082430601119996,1.0,0.0,3.0,1.0,0.0
12414420,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7420737743377686,0.273318350315094,0.2496387213468551,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9243890047073364,0.5330060124397278,0.5072870254516602,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.957746922969818,0.5874279737472534,0.4115271866321563,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8105056285858154,0.3578251898288727,0.3423570692539215,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7014014720916748,0.2287867367267608,1.0470565557479858,284.91436767578125,284.95001220703125,295.41851806640625,291.37957763671875,295.4181213378906,297.2381286621094,284.9087219238281,1.0,0.6931625604629517,1.0,1.0,0.0,1.0,-3.837531328201294,3.8375210762023926,1.025027631840203e-05,2.372382164001465,0.9032565951347352,0.9032565951347352,0.0,173.75999450683594,156.0,71338.1484375,0.0,4375.38427734375,1.0,278.50079345703125,283.1708984375,294.68701171875,299.30291748046875,293.1499938964844,293.1499938964844,278.45001220703125,35942.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664643049240112,3.6646673679351807,8.961004027696617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10025.5146484375,0.0,1549.0887451171875,1895.4371337890625,0.0,4300.0,0.90847247838974,1.0,0.0,3.0,1.0,0.0
12414480,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7468306422233582,0.2728012502193451,0.2490355521440506,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9315723776817322,0.5316335558891296,0.5058674812316895,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.965690016746521,0.5883346796035767,0.4120444655418396,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8160635828971863,0.3574269413948059,0.341850608587265,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7067006826400757,0.228617638349533,1.045660138130188,284.8725891113281,284.95001220703125,295.4324035644531,291.3867492675781,295.4320068359375,297.23223876953125,284.8716125488281,1.0,0.6899667978286743,1.0,1.0,0.0,1.0,-3.832464694976807,3.832454442977905,1.0223076969850808e-05,2.3691868782043457,0.9022826552391052,0.9022826552391052,0.0,168.6568145751953,144.0,71532.484375,0.0,4327.5947265625,1.0,278.4581298828125,283.1277770996094,294.70294189453125,299.2870788574219,293.1499938964844,293.1499938964844,278.1499938964844,36022.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6634840965271,3.663508176803589,8.955336738836195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10548.7763671875,0.0,1548.3883056640625,1895.4371337890625,0.0,4300.0,0.9082954525947572,1.0,0.0,3.0,1.0,0.0
12414540,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.7519536018371582,0.2721955180168152,0.2483799904584884,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.9391865134239196,0.5301422476768494,0.5043739080429077,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.9736487865447998,0.5891221165657043,0.4125273823738098,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.8218047022819519,0.3569167554378509,0.3412575125694275,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.712152361869812,0.2283460646867752,1.043837308883667,284.74041748046875,284.95001220703125,295.4462585449219,291.393798828125,295.44586181640625,297.2257385253906,284.7346496582031,1.0,0.6865848898887634,1.0,1.0,0.0,1.0,-3.826385259628296,3.8263752460479736,1.0190478860749865e-05,2.3653483390808105,0.8995916843414307,0.8995916843414307,0.0,163.466552734375,144.0,72797.0625,0.0,4276.5185546875,1.0,278.2009582519531,282.9716186523437,294.750732421875,299.4703063964844,293.1499938964844,293.1499938964844,278.1499938964844,36144.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660431146621704,3.660455226898194,8.94041647825361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10303.794921875,0.0,1545.892333984375,1895.4371337890625,0.0,4300.0,0.907662868499756,1.0,0.0,3.0,1.0,0.0
12414600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.7571356296539307,0.2714945375919342,0.2475810945034027,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.94670432806015,0.5285266637802124,0.5026834011077881,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.9811500906944276,0.5897868275642395,0.4128473699092865,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8274959325790405,0.3562892377376556,0.3405018746852875,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.717311441898346,0.227965697646141,1.0413823127746582,284.698486328125,284.95001220703125,295.4599304199219,291.40069580078125,295.4595642089844,297.21826171875,284.6975402832031,1.0,0.6829663515090942,1.0,1.0,0.0,1.0,-3.818354368209839,3.8183441162109375,1.0147537068405654e-05,2.3602957725524902,0.8974550366401672,0.8974550366401672,0.0,158.3731231689453,132.0,72923.0234375,0.0,4220.794921875,1.0,278.1581726074219,282.92938232421875,294.7624206542969,299.4439392089844,293.1499938964844,293.1499938964844,278.45001220703125,36243.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655000686645508,3.655024766921997,8.913909255170438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9630.333984375,0.0,1540.56591796875,1895.4371337890625,0.0,4300.0,0.9065463542938232,1.0,0.0,3.0,1.0,0.0
12414660,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.7635186910629272,0.2711929976940155,0.2468986511230468,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.9554911851882936,0.5274168252944946,0.5011501312255859,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.989314079284668,0.5910887718200684,0.4133323431015014,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.8342863917350769,0.3559972643852234,0.3398255109786987,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7232205867767334,0.2277926057577133,1.0390323400497437,284.8182373046875,284.95001220703125,295.473388671875,291.4073791503906,295.4729919433594,297.2161865234375,284.82379150390625,1.0,0.6792770028114319,1.0,1.0,0.0,1.0,-3.811250925064087,3.8112409114837646,1.010938922263449e-05,2.355724334716797,0.8977314233779907,0.8977314233779907,0.0,152.82720947265625,132.0,71629.890625,0.0,4164.93017578125,1.0,278.40142822265625,283.0735778808594,294.7132873535156,299.22802734375,293.1499938964844,293.1499938964844,278.45001220703125,36197.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651046752929688,3.6510705947875977,8.894633651834738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9830.70703125,0.0,1535.81103515625,1895.4371337890625,0.0,4300.0,0.9056817293167114,1.0,0.0,3.0,1.0,0.0
12414720,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7723175287246704,0.2712801098823547,0.2466056793928146,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.96661776304245,0.5268051028251648,0.5001456141471863,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9987389445304872,0.5929371118545532,0.4141890406608581,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8433853983879089,0.3560775518417358,0.3395116329193115,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7309123277664185,0.2278916537761688,1.0377905368804932,284.8618469238281,284.95001220703125,295.48651123046875,291.4137878417969,295.4861145019531,297.2193298339844,284.8630065917969,1.0,0.6757794618606567,1.0,1.0,0.0,1.0,-3.808310031890869,3.808300018310547,1.0093415767187253e-05,2.3537468910217285,0.897616982460022,0.897616982460022,0.0,146.48301696777344,135.0,71428.734375,0.0,4115.51318359375,1.0,278.44219970703125,283.11773681640625,294.7013244628906,299.2390441894531,293.1499938964844,293.1499938964844,278.75,36145.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6488773822784415,3.648901462554932,8.884067597136891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9333.6767578125,0.0,1533.008544921875,1895.4371337890625,0.0,4300.0,0.9051369428634644,1.0,0.0,3.0,1.0,0.0
12414780,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7762704491615295,0.2715723812580108,0.2466539591550827,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9709861874580384,0.5264792442321777,0.4995692372322082,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.5954769253730774,0.4102652966976166,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8474422693252563,0.3563820421695709,0.3395678400993347,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7343392372131348,0.2281667590141296,1.038077473640442,284.99432373046875,284.95001220703125,295.4991760253906,291.419921875,295.4988098144531,297.2262268066406,284.9999694824219,1.0,0.6738290190696716,1.0,1.0,0.0,1.0,-3.802216291427612,3.802206039428711,1.006098864309024e-05,2.34991717338562,0.8992117047309875,0.8992117047309875,0.0,143.78863525390625,135.0,70105.515625,0.0,4081.206787109375,1.0,278.6987609863281,283.2740783691406,294.659423828125,299.05865478515625,293.1499938964844,293.1499938964844,278.75,36042.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648316621780396,3.6483404636383057,8.881336270860629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9559.0224609375,0.0,1531.6119384765625,1895.4371337890625,0.0,4300.0,0.904975175857544,1.0,0.0,3.0,1.0,0.0
12414840,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7792880535125732,0.2720178365707397,0.2469552606344223,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9740071296691896,0.526379406452179,0.4993490278720855,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.5989291071891785,0.4061054587364197,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8504949808120728,0.3568735122680664,0.3399071991443634,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7369620203971863,0.2286085337400436,1.0394601821899414,285.03631591796875,284.95001220703125,295.5113525390625,291.4256896972656,295.5110168457031,297.2383728027344,285.03729248046875,1.0,0.672531008720398,1.0,1.0,0.0,1.0,-3.7986342906951904,3.798624277114868,1.0041749192168936e-05,2.3475797176361084,0.9002474546432495,0.9002474546432495,0.0,142.00198364257812,138.0,69909.6328125,0.0,4059.868896484375,1.0,278.7417297363281,283.31695556640625,294.6544189453125,299.08624267578125,293.1499938964844,293.1499938964844,278.45001220703125,35961.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649798393249512,3.649822235107422,8.88855197445082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10206.55859375,0.0,1532.6568603515625,1895.4371337890625,0.0,4300.0,0.9052217602729796,1.0,0.0,3.0,1.0,0.0
12414900,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7813839912414551,0.2721128463745117,0.2471904456615448,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.975938618183136,0.5258611440658569,0.4990625381469726,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.6021363139152527,0.4033024907112121,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8526633977890015,0.3570883572101593,0.3402303755283355,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7388918399810791,0.2289013713598251,1.04101300239563,284.9193115234375,284.95001220703125,295.5229187011719,291.4310607910156,295.5225830078125,297.2471008300781,284.9139404296875,1.0,0.6718141436576843,1.0,1.0,0.0,1.0,-3.797173500061035,3.797163486480713,1.0033818398369476e-05,2.346588134765625,0.8989142775535583,0.8989142775535583,0.0,140.83815002441406,138.0,71161.9140625,0.0,4048.331298828125,1.0,278.4986267089844,283.1753845214844,294.7110595703125,299.3050231933594,293.1499938964844,293.1499938964844,278.45001220703125,36018.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496329307556152,3.649657011032105,8.887747071639751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10003.537109375,0.0,1532.8995361328125,1895.4371337890625,0.0,4300.0,0.9051752686500548,1.0,0.0,3.0,1.0,0.0
12414960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7818042039871216,0.2718655467033386,0.247074007987976,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9761059880256652,0.5249202847480774,0.4983188807964325,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.60475754737854,0.4024780392646789,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8532356023788452,0.3569829165935516,0.3402378559112549,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7395113706588745,0.2289758920669555,1.04168438911438,284.8814697265625,284.95001220703125,295.5337829589844,291.4360046386719,295.5334777832031,297.2503356933594,284.8807983398437,1.0,0.6714557409286499,1.0,1.0,0.0,1.0,-3.795666694641113,3.795656681060791,1.0025703886640258e-05,2.345592498779297,0.8980405926704407,0.8980405926704407,0.0,140.46060180664062,141.0,71360.5,0.0,4041.773681640625,1.0,278.4577331542969,283.1358642578125,294.7304992675781,299.2997436523437,293.1499938964844,293.1499938964844,278.75,36075.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647641658782959,3.647665739059448,8.878050721250474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9369.0703125,0.0,1531.110107421875,1895.4371337890625,0.0,4300.0,0.904794692993164,1.0,0.0,3.0,1.0,0.0
12415020,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7815793752670288,0.2718502283096313,0.2469207048416137,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.975558578968048,0.5242736339569092,0.4975268244743347,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.607490599155426,0.4025673568248749,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8531330823898315,0.3570548295974731,0.3401873707771301,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7395586967468262,0.2291503399610519,1.0421297550201416,285.0033264160156,284.95001220703125,295.5438537597656,291.4404602050781,295.5435791015625,297.2551574707031,285.009033203125,1.0,0.6714036464691162,1.0,1.0,0.0,1.0,-3.794968366622925,3.7949583530426025,1.002178487397032e-05,2.3450632095336914,0.8995726704597473,0.8995726704597473,0.0,140.46824645996094,141.0,70148.171875,0.0,4039.926513671875,1.0,278.70123291015625,283.2806091308594,294.68536376953125,299.0975036621094,293.1499938964844,293.1499938964844,278.75,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647627353668213,3.647651195526123,8.877980803845276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9575.9951171875,0.0,1530.516357421875,1895.4371337890625,0.0,4300.0,0.9047860503196716,1.0,0.0,3.0,1.0,0.0
12415080,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7817741632461548,0.2721076607704162,0.2470639646053314,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.975363314151764,0.5239797234535217,0.4971316158771515,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.6104723811149597,0.4025069773197174,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8533517718315125,0.3573820292949676,0.340405136346817,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7398729920387268,0.229502260684967,1.0433942079544067,285.04705810546875,284.95001220703125,295.55303955078125,291.4443664550781,295.55279541015625,297.262939453125,285.0481872558594,1.0,0.6717079281806946,1.0,1.0,0.0,1.0,-3.796719789505005,3.7967097759246826,1.00308043329278e-05,2.3460474014282227,0.9006953835487366,0.9006953835487366,0.0,140.4957275390625,144.0,70009.6015625,0.0,4044.883056640625,1.0,278.7421569824219,283.3238220214844,294.6755676269531,299.1165771484375,293.1499938964844,293.1499938964844,278.45001220703125,35924.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649738550186157,3.6497623920440674,8.888260367712064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10225.7548828125,0.0,1532.3111572265625,1895.4371337890625,0.0,4300.0,0.9051809310913086,1.0,0.0,3.0,1.0,0.0
12415140,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.781610369682312,0.2720912396907806,0.2472151219844818,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.974761128425598,0.5233535766601562,0.496755838394165,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.6129376292228699,0.4030005633831024,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.853213369846344,0.3574894964694977,0.3406522870063782,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.7399049997329712,0.2297183126211166,1.0448187589645386,284.9324035644531,284.95001220703125,295.561279296875,291.4477233886719,295.5610656738281,297.2663269042969,284.9272155761719,1.0,0.6722845435142517,1.0,1.0,0.0,1.0,-3.7996325492858887,3.7996225357055664,1.0046098395832814e-05,2.347803831100464,0.8994734883308411,0.8994734883308411,0.0,140.78224182128906,144.0,71301.125,0.0,4054.689453125,1.0,278.4986877441406,283.1836242675781,294.7294616699219,299.3328857421875,293.1499938964844,293.1499938964844,278.45001220703125,35984.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650190591812134,3.650214672088623,8.89046305019292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10026.0146484375,0.0,1533.26171875,1895.4371337890625,0.0,4300.0,0.9052754044532776,1.0,0.0,3.0,1.0,0.0
12415200,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7802420258522034,0.2717748582363128,0.2470570653676986,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9728990197181702,0.5223533511161804,0.4959747493267059,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.6147444844245911,0.4048167765140533,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8519427180290222,0.3573145568370819,0.3406173288822174,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7389883399009705,0.2297252565622329,1.0453603267669678,284.89654541015625,284.95001220703125,295.5684509277344,291.4504699707031,295.5682678222656,297.2641906738281,284.8959350585937,1.0,0.6729729175567627,1.0,1.0,0.0,1.0,-3.801705837249756,3.8016958236694336,1.005700687528588e-05,2.349060297012329,0.8987194895744324,0.8987194895744324,0.0,141.5670166015625,147.0,71527.7265625,0.0,4065.44970703125,1.0,278.45782470703125,283.14532470703125,294.74725341796875,299.32720947265625,293.1499938964844,293.1499938964844,278.75,36042.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648804426193237,3.648828506469727,8.883712325769011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9393.384765625,0.0,1532.1549072265625,1895.4371337890625,0.0,4300.0,0.9050312042236328,1.0,0.0,3.0,1.0,0.0
12415260,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7786129713058472,0.2717112302780151,0.2468837350606918,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9707022309303284,0.5216706395149231,0.4951722025871277,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.6166828870773315,0.4070226848125458,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8503919243812561,0.357342004776001,0.3405469059944153,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7378106713294983,0.2298401296138763,1.0456790924072266,285.01934814453125,284.95001220703125,295.574462890625,291.4525756835937,295.5743103027344,297.26422119140625,285.02508544921875,1.0,0.6737670302391052,1.0,1.0,0.0,1.0,-3.8039143085479736,3.8039042949676514,1.0068547453556675e-05,2.350362539291382,0.9003682136535645,0.9003682136535645,0.0,142.51287841796875,147.0,70333.3125,0.0,4077.643798828125,1.0,278.7012939453125,283.2905578613281,294.7010498046875,299.125,293.1499938964844,293.1499938964844,278.75,35966.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649367570877075,3.649391651153565,8.886453883860668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9602.6826171875,0.0,1532.215576171875,1895.4371337890625,0.0,4300.0,0.9051527976989746,1.0,0.0,3.0,1.0,0.0
12415320,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7776795625686646,0.2719282507896423,0.2470128685235977,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9691705107688904,0.5213500261306763,0.49477419257164,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.6189255714416504,0.4086742699146271,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8494519591331482,0.3576391339302063,0.3407565951347351,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7371327877044678,0.2301380932331085,1.0468173027038574,285.0633239746094,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.267822265625,285.0644836425781,1.0,0.67475426197052,1.0,1.0,0.0,1.0,-3.808004140853882,3.80799412727356,1.0090052455780096e-05,2.35282301902771,0.9016025066375732,0.9016025066375732,0.0,143.30186462402344,150.0,70205.9921875,0.0,4093.996826171875,1.0,278.7421569824219,283.3338317871094,294.6900634765625,299.1438903808594,293.1499938964844,293.1499938964844,278.45001220703125,35894.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65202260017395,3.652046442031861,8.899389172256633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10255.4658203125,0.0,1534.6297607421875,1895.4371337890625,0.0,4300.0,0.9056707620620728,1.0,0.0,3.0,1.0,0.0
12415380,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7766150236129761,0.2718754112720489,0.2471505552530288,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9674637317657472,0.5207039713859558,0.4943982660770416,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.6207057237625122,0.4105541110038757,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8483959436416626,0.3577244579792022,0.3410012423992157,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7363671660423279,0.230303555727005,1.0481125116348269,284.9485168457031,284.95001220703125,295.58270263671875,291.4545593261719,295.5826416015625,297.2674560546875,284.943359375,1.0,0.6758798360824585,1.0,1.0,0.0,1.0,-3.8127763271331774,3.812766075134277,1.0115322766068855e-05,2.355756998062134,0.9004862308502197,0.9004862308502197,0.0,144.21031188964844,150.0,71505.890625,0.0,4113.03271484375,1.0,278.4986267089844,283.193359375,294.74237060546875,299.3595275878906,293.1499938964844,293.1499938964844,278.45001220703125,35955.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530027389526367,3.653026819229126,8.904166861611884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10055.71484375,0.0,1536.1768798828125,1895.4371337890625,0.0,4300.0,0.9058842062950134,1.0,0.0,3.0,1.0,0.0
12415440,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7745627164840698,0.2715243101119995,0.24697807431221,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.964652180671692,0.5196874141693115,0.4936186075210571,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.6218785643577576,0.4134823381900787,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8464393615722656,0.3575316667556762,0.3409657180309295,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7348380088806152,0.2302624732255935,1.048519492149353,284.9120483398437,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2620849609375,284.9114074707031,1.0,0.677006185054779,1.0,1.0,0.0,1.0,-3.816293954849243,3.816283702850342,1.0134001058759168e-05,2.357932806015014,0.8998299837112427,0.8998299837112427,0.0,145.50709533691406,153.0,71732.9296875,0.0,4131.181640625,1.0,278.45782470703125,283.154541015625,294.75836181640625,299.3524169921875,293.1499938964844,293.1499938964844,278.75,36014.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652131319046021,3.65215516090393,8.899918384486227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9420.7353515625,0.0,1535.64892578125,1895.4371337890625,0.0,4300.0,0.905755579471588,1.0,0.0,3.0,1.0,0.0
12415500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7724087834358215,0.2714254558086395,0.2467877864837646,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9616554975509644,0.5189862251281738,0.4928149580955505,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.6232418417930603,0.4165818989276886,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8443708419799805,0.3575430512428283,0.3408944606781006,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7331846356391907,0.2303319871425628,1.0487005710601809,285.0336608886719,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2593688964844,285.0392761230469,1.0,0.6781471371650696,1.0,1.0,0.0,1.0,-3.819606304168701,3.8195960521698,1.01515106507577e-05,2.359941244125366,0.9015629291534424,0.9015629291534424,0.0,146.8735809326172,153.0,70529.4453125,0.0,4149.25634765625,1.0,278.70135498046875,283.2988586425781,294.7101745605469,299.1480407714844,293.1499938964844,293.1499938964844,278.75,35941.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531617641448975,3.653185606002808,8.904941637410957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.431640625,0.0,1536.24755859375,1895.4371337890625,0.0,4300.0,0.9059829115867616,1.0,0.0,3.0,1.0,0.0
12415560,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7710395455360413,0.2716062068939209,0.2468960732221603,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.959474802017212,0.5186436176300049,0.4924093186855316,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9990000128746032,0.6249573826789856,0.4189642667770386,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8430052995681763,0.3578233420848846,0.3411006033420563,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.732110857963562,0.2305860966444015,1.0496970415115356,285.0760803222656,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2605285644531,285.0771179199219,1.0,0.6794070601463318,1.0,1.0,0.0,1.0,-3.8245303630828857,3.824520111083984,1.017759586829925e-05,2.3629398345947266,0.9028658270835876,0.9028658270835876,0.0,148.0067596435547,156.0,70391.0,0.0,4170.3095703125,1.0,278.7423095703125,283.34100341796875,294.69677734375,299.1641845703125,293.1499938964844,293.1499938964844,278.45001220703125,35871.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6562232971191406,3.65624737739563,8.919873835111503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10282.533203125,0.0,1539.1402587890625,1895.4371337890625,0.0,4300.0,0.906593918800354,1.0,0.0,3.0,1.0,0.0
12415620,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7696400284767151,0.2715169787406921,0.2470116466283798,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9572259783744812,0.5179761052131653,0.4920237958431244,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9990000128746032,0.6262307167053223,0.4214312136173248,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.841626763343811,0.357890635728836,0.3413396775722503,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7310343980789185,0.2307085394859314,1.0508482456207275,284.9593200683594,284.95001220703125,295.5813903808594,291.44873046875,295.5814819335937,297.2580871582031,284.9540405273437,1.0,0.680743932723999,1.0,1.0,0.0,1.0,-3.829910039901733,3.829899787902832,1.020626768877264e-05,2.366271495819092,0.901801586151123,0.901801586151123,0.0,149.1981658935547,156.0,71681.703125,0.0,4193.05859375,1.0,278.49853515625,283.1990661621094,294.7464904785156,299.3768005371094,293.1499938964844,293.1499938964844,278.45001220703125,35934.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575710773468018,3.657595157623291,8.926450618673698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10079.6357421875,0.0,1541.1175537109375,1895.4371337890625,0.0,4300.0,0.9068915247917176,1.0,0.0,3.0,1.0,0.0
12415680,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7673718929290771,0.2711274623870849,0.2468141019344329,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.953933596611023,0.5169370174407959,0.4912324845790863,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6269102096557617,0.4248190224170685,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8394696712493896,0.3576779663562774,0.341295063495636,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7292881608009338,0.2306248843669891,1.05110502243042,284.9208374023437,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2509155273437,284.9200744628906,1.0,0.6820295453071594,1.0,1.0,0.0,1.0,-3.8338217735290527,3.833811521530152,1.0227185157418717e-05,2.3687124252319336,0.9011842608451844,0.9011842608451844,0.0,150.73199462890625,159.0,71891.859375,0.0,4214.009765625,1.0,278.4577941894531,283.1588134765625,294.75958251953125,299.365966796875,293.1499938964844,293.1499938964844,278.1499938964844,35996.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657031536102295,3.657055616378784,8.923818199946254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10610.67578125,0.0,1540.975830078125,1895.4371337890625,0.0,4300.0,0.9068382978439332,1.0,0.0,3.0,1.0,0.0
12415740,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.7647494673728943,0.2705577313899994,0.2464763969182968,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.9501504898071288,0.5156679749488831,0.4902549386024475,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.9990000128746032,0.6270788908004761,0.4286148250102997,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8369786739349365,0.3572807013988495,0.3411006033420563,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7272228598594666,0.23039111495018,1.050788402557373,284.7901611328125,284.95001220703125,295.57037353515625,291.4401550292969,295.57061767578125,297.2409362792969,284.7845764160156,1.0,0.6832506656646729,1.0,1.0,0.0,1.0,-3.836767673492432,3.8367574214935294,1.0242959433526266e-05,2.3705544471740723,0.8988407850265503,0.8988407850265503,0.0,152.41697692871094,159.0,73177.8828125,0.0,4233.2880859375,1.0,278.2010498046875,283.0037841796875,294.80194091796875,299.5479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36105.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654797077178955,3.654821157455444,8.912916769077128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10368.091796875,0.0,1539.3056640625,1895.4371337890625,0.0,4300.0,0.9063789248466492,1.0,0.0,3.0,1.0,0.0
