time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415800,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.7616450190544128,0.2698320746421814,0.2459314167499542,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.9456998109817504,0.5141989588737488,0.4889991879463196,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.9990000128746032,0.6267520785331726,0.4329482614994049,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.8340355157852173,0.3567128181457519,0.3406878411769867,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.7247210144996643,0.2300058752298355,1.0496515035629272,284.74908447265625,284.95001220703125,295.5619812011719,291.4342956542969,295.562255859375,297.2283020019531,284.74822998046875,1.0,0.6843532919883728,1.0,1.0,0.0,1.0,-3.8382296562194815,3.838219404220581,1.02508247437072e-05,2.3714816570281982,0.8970497846603394,0.8970497846603394,0.0,154.2959747314453,162.0,73328.8203125,0.0,4249.70556640625,1.0,278.158203125,282.9619445800781,294.8066101074219,299.51727294921875,293.1499938964844,293.1499938964844,278.45001220703125,36194.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650349378585816,3.6503732204437256,8.891236120689427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9693.181640625,0.0,1535.0140380859375,1895.4371337890625,0.0,4300.0,0.9054747819900512,1.0,0.0,3.0,1.0,0.0
12415860,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7587865591049194,0.26945361495018,0.2454691082239151,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.94145268201828,0.5131604671478271,0.4878475964069366,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.6267920136451721,0.4368268251419067,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8312852382659912,0.3564356863498688,0.3403256833553314,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7223288416862488,0.2297875732183456,1.048515558242798,284.8678283691406,284.95001220703125,295.5515441894531,291.42730712890625,295.5518798828125,297.219970703125,284.87322998046875,1.0,0.6853843927383423,1.0,1.0,0.0,1.0,-3.8393630981445312,3.83935284614563,1.0256870154989883e-05,2.372177600860596,0.8976490497589111,0.8976490497589111,0.0,156.10317993164062,162.0,72038.859375,0.0,4264.74462890625,1.0,278.4013366699219,283.1050109863281,294.7495422363281,299.294921875,293.1499938964844,293.1499938964844,278.45001220703125,36141.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475000381469727,3.647524118423462,8.877361779013881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9892.400390625,0.0,1531.4449462890625,1895.4371337890625,0.0,4300.0,0.9048510193824768,1.0,0.0,3.0,1.0,0.0
12415920,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7565834522247314,0.269409567117691,0.2453771233558654,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9378992319107056,0.5125477313995361,0.4871841073036194,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9988568425178528,0.6274310350418091,0.4386944770812988,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8290780782699585,0.3564815521240234,0.3403126001358032,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7203856706619263,0.2297952473163604,1.048439621925354,284.906494140625,284.95001220703125,295.5389404296875,291.419189453125,295.5393371582031,297.21697998046875,284.9072265625,1.0,0.6863979697227478,1.0,1.0,0.0,1.0,-3.8408827781677246,3.8408725261688232,1.0265005585097242e-05,2.3731229305267334,0.8977852463722229,0.8977852463722229,0.0,157.76187133789062,165.0,71796.15625,0.0,4279.90576171875,1.0,278.4421691894531,283.1454772949219,294.7280578613281,299.296142578125,293.1499938964844,293.1499938964844,278.75,36087.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646438837051392,3.646462917327881,8.872196417542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9386.294921875,0.0,1529.8648681640625,1895.4371337890625,0.0,4300.0,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12415980,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7547284364700317,0.2695540487766266,0.2454468607902526,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9347441792488098,0.512187659740448,0.4867460131645202,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9974160194396972,0.6286476254463196,0.4394828677177429,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8271912932395935,0.3567299842834472,0.3404809236526489,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7187275290489197,0.2299616187810897,1.0490137338638306,285.034423828125,284.95001220703125,295.5240783691406,291.4098815917969,295.5245666503906,297.2177429199219,285.03985595703125,1.0,0.6874014735221863,1.0,1.0,0.0,1.0,-3.842611312866211,3.8426010608673096,1.0274196029058658e-05,2.3741695880889893,0.899599552154541,0.899599552154541,0.0,159.32077026367188,165.0,70450.7890625,0.0,4295.01318359375,1.0,278.6986999511719,283.298583984375,294.6751708984375,299.1031188964844,293.1499938964844,293.1499938964844,278.75,35986.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646913766860962,3.646937847137451,8.87450767095288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9605.607421875,0.0,1529.6336669921875,1895.4371337890625,0.0,4300.0,0.9046216607093812,1.0,0.0,3.0,1.0,0.0
12416040,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.753790020942688,0.2698576748371124,0.245716780424118,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9328396320343018,0.5120408535003662,0.4865895211696625,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9967997074127196,0.6302487254142761,0.4405353963375091,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.826214075088501,0.3571564257144928,0.3408667743206024,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7178964614868164,0.2302870750427246,1.0503863096237185,285.0728759765625,284.95001220703125,295.5069274902344,291.3993225097656,295.5074462890625,297.2215270996094,285.0735778808594,1.0,0.6885626912117004,1.0,1.0,0.0,1.0,-3.846986532211304,3.8469762802124015,1.02975591289578e-05,2.3768532276153564,0.9008435010910034,0.9008435010910034,0.0,160.42294311523438,168.0,70232.9453125,0.0,4314.6171875,1.0,278.7417297363281,283.3389587402344,294.6581115722656,299.11773681640625,293.1499938964844,293.1499938964844,278.45001220703125,35907.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649401187896729,3.649425029754639,8.886617592906987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10249.7119140625,0.0,1531.807861328125,1895.4371337890625,0.0,4300.0,0.9050942063331604,1.0,0.0,3.0,1.0,0.0
12416100,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7525115013122559,0.2698085308074951,0.2459107935428619,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9304690361022948,0.5114694833755493,0.486346036195755,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9958694577217102,0.631277322769165,0.4415229856967926,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8249236941337585,0.3572911620140075,0.3412126004695892,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7168185114860535,0.2304462492465973,1.051812767982483,284.9507751464844,284.95001220703125,295.4873352050781,291.387451171875,295.4879455566406,297.2207946777344,284.945068359375,1.0,0.6897570490837097,1.0,1.0,0.0,1.0,-3.85105562210083,3.8510453701019287,1.031955525832018e-05,2.379450798034668,0.8996697664260864,0.8996697664260864,0.0,161.74868774414062,168.0,71445.53125,0.0,4334.84765625,1.0,278.4986267089844,283.19384765625,294.7018737792969,299.3222961425781,293.1499938964844,293.1499938964844,278.45001220703125,35967.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650170564651489,3.6501944065094,8.890364711078291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10038.328125,0.0,1533.1151123046875,1895.4371337890625,0.0,4300.0,0.9052587151527404,1.0,0.0,3.0,1.0,0.0
12416160,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7499136924743652,0.2693952620029449,0.245744451880455,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9262925386428832,0.51045161485672,0.4856356978416443,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.993656039237976,0.631767213344574,0.4420581459999084,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8223477602005005,0.3570812940597534,0.3412262499332428,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7145767211914062,0.2303634881973266,1.052271842956543,284.9037780761719,284.95001220703125,295.4652404785156,291.3742370605469,295.4659423828125,297.2152404785156,284.9023742675781,1.0,0.690731406211853,1.0,1.0,0.0,1.0,-3.8512425422668457,3.851232290267944,1.0320789442630485e-05,2.3796634674072266,0.8988557457923889,0.8988557457923889,0.0,163.77513122558594,171.0,71552.2421875,0.0,4348.7060546875,1.0,278.45770263671875,283.1477355957031,294.70733642578125,299.2996520996094,293.1499938964844,293.1499938964844,278.75,36031.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648967504501343,3.648991584777832,8.884506428330496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9388.0810546875,0.0,1532.2564697265625,1895.4371337890625,0.0,4300.0,0.905057728290558,1.0,0.0,3.0,1.0,0.0
12416220,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7473125457763672,0.2691863179206848,0.2455044090747833,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9221301078796388,0.5096839070320129,0.484829843044281,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9913996458053588,0.6326630115509033,0.4425497055053711,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.819739818572998,0.3570227026939392,0.3411436378955841,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7122504711151123,0.2303631007671356,1.0523438453674316,285.0126647949219,284.95001220703125,295.4405517578125,291.359619140625,295.4413146972656,297.21270751953125,285.0174255371094,1.0,0.6915702819824219,1.0,1.0,0.0,1.0,-3.8503706455230713,3.85036039352417,1.0316115549358074e-05,2.379124164581299,0.9003227949142456,0.9003227949142456,0.0,165.76766967773438,171.0,70206.671875,0.0,4359.34814453125,1.0,278.7012634277344,283.2834167480469,294.6465148925781,299.07550048828125,293.1499938964844,293.1499938964844,278.75,35967.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649458885192871,3.64948296546936,8.886899536264536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9575.205078125,0.0,1532.323486328125,1895.4371337890625,0.0,4300.0,0.9051697254180908,1.0,0.0,3.0,1.0,0.0
12416280,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7458045482635498,0.2692382633686065,0.245519146323204,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9194917678833008,0.5092398524284363,0.4843590557575226,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9902172088623048,0.6339564919471741,0.4433940351009369,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8181896805763245,0.3572000861167907,0.3412829041481018,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7108705043792725,0.2305311262607574,1.0530598163604736,285.0430603027344,284.95001220703125,295.4131774902344,291.3435974121094,295.4140319824219,297.2138977050781,285.0433349609375,1.0,0.692513108253479,1.0,1.0,0.0,1.0,-3.852219581604004,3.852209091186523,1.0325999937776942e-05,2.380256175994873,0.9012851119041444,0.9012851119041444,0.0,167.1595001220703,174.0,69935.25,0.0,4373.77294921875,1.0,278.7421569824219,283.3175964355469,294.6192626953125,299.0695495605469,293.1499938964844,293.1499938964844,278.45001220703125,35909.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651746511459351,3.65177059173584,8.898044256966386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10202.94140625,0.0,1534.4354248046875,1895.4371337890625,0.0,4300.0,0.9056150913238524,1.0,0.0,3.0,1.0,0.0
12416340,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7442461252212524,0.2690090239048004,0.2455290704965591,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9167938232421876,0.5084559917449951,0.4838861227035522,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9889257550239564,0.6347139477729797,0.4441892504692077,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8165789246559143,0.3571401834487915,0.3414290249347687,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7094351649284363,0.2305529862642288,1.053866624832153,284.9150695800781,284.95001220703125,295.3830261230469,291.3260498046875,295.3839416503906,297.2113647460937,284.9090270996094,1.0,0.6934736967086792,1.0,1.0,0.0,1.0,-3.854142904281616,3.854132652282715,1.0336537343391685e-05,2.381537437438965,0.8998137712478638,0.8998137712478638,0.0,168.62603759765625,174.0,71086.9453125,0.0,4388.90234375,1.0,278.4986267089844,283.1684265136719,294.6547546386719,299.2592163085937,293.1499938964844,293.1499938964844,278.45001220703125,35985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652065992355346,3.652089834213257,8.899600061340607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9980.7890625,0.0,1535.3621826171875,1895.4371337890625,0.0,4300.0,0.9056910276412964,1.0,0.0,3.0,1.0,0.0
12416400,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7416425943374634,0.2684577405452728,0.2452243417501449,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9127179980278016,0.5072786808013916,0.4830057322978973,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.986461102962494,0.6349521279335022,0.4445462524890899,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8138888478279114,0.3567745089530945,0.3412818014621734,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7069585919380188,0.2303517609834671,1.0537711381912231,284.86309814453125,284.95001220703125,295.3500061035156,291.3069763183594,295.3510131835937,297.2045593261719,284.8613586425781,1.0,0.6942174434661865,1.0,1.0,0.0,1.0,-3.8525230884552,3.852512836456299,1.0328110874979757e-05,2.380645513534546,0.8986779451370239,0.8986779451370239,0.0,170.69451904296875,177.0,71130.546875,0.0,4397.89599609375,1.0,278.45782470703125,283.119140625,294.6529235839844,299.22430419921875,293.1499938964844,293.1499938964844,278.75,36063.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650178194046021,3.6502022743225098,8.890402796168928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9324.201171875,0.0,1533.8416748046875,1895.4371337890625,0.0,4300.0,0.9053467512130736,1.0,0.0,3.0,1.0,0.0
12416460,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7390719652175903,0.2680883705615997,0.2448606640100479,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9087907671928406,0.506334662437439,0.4820532202720642,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.983982801437378,0.6355665922164917,0.4448611140251159,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8111782073974609,0.3565394282341003,0.3410532474517822,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7044514417648315,0.2301999032497406,1.0532876253128052,284.96746826171875,284.95001220703125,295.31494140625,291.2874450683594,295.31597900390625,297.2005310058594,284.9719543457031,1.0,0.6948257684707642,1.0,1.0,0.0,1.0,-3.849926710128784,3.849916458129883,1.0314247447240632e-05,2.3790628910064697,0.8997978568077087,0.8997978568077087,0.0,172.7083282470703,177.0,69728.2734375,-0.0,4403.74853515625,1.0,278.7012939453125,283.2520446777344,294.5852355957031,298.9891662597656,293.1499938964844,293.1499938964844,278.75,36011.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649777412414551,3.64980149269104,8.888450224731059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9501.607421875,0.0,1533.0037841796875,1895.4371337890625,0.0,4300.0,0.9052680730819702,1.0,0.0,3.0,1.0,0.0
12416520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.737345278263092,0.267918050289154,0.2447104603052139,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9060725569725036,0.5056547522544861,0.481395959854126,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9824292063713074,0.6365175843238831,0.4454952478408813,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8092993497848511,0.3564774692058563,0.341003954410553,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7027127742767334,0.230142056941986,1.053193211555481,284.9940490722656,284.95001220703125,295.2787780761719,291.2685852050781,295.27984619140625,297.1995849609375,284.9941101074219,1.0,0.6954963803291321,1.0,1.0,0.0,1.0,-3.849432229995728,3.849421977996826,1.0311636287951842e-05,2.3787732124328613,0.9003952741622925,0.9003952741622925,0.0,174.22271728515625,180.0,69406.4609375,-0.0,4412.3056640625,1.0,278.7421569824219,283.2841796875,294.5525207519531,298.97344970703125,293.1499938964844,293.1499938964844,278.45001220703125,35962.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651009559631348,3.651033639907837,8.894452321328572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10117.0322265625,0.0,1534.0133056640625,1895.4371337890625,0.0,4300.0,0.9054844975471495,1.0,0.0,3.0,1.0,0.0
12416580,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7354446649551392,0.2674235999584198,0.244513139128685,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9032148718833924,0.504594087600708,0.4806942045688629,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9806207418441772,0.636885404586792,0.4460466504096985,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8071989417076111,0.3561310172080993,0.3409144282341003,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.700779139995575,0.2298795580863952,1.0529136657714844,284.86279296875,284.95001220703125,295.2415466308594,291.2503356933594,295.2426452636719,297.1946716308594,284.8565368652344,1.0,0.696127712726593,1.0,1.0,0.0,1.0,-3.848348617553711,3.848338127136232,1.030609473673394e-05,2.37821364402771,0.8985425233840942,0.8985425233840942,0.0,175.8827362060547,180.0,70511.515625,-0.0,4420.12158203125,1.0,278.4986572265625,283.1334533691406,294.58453369140625,299.1552124023437,293.1499938964844,293.1499938964844,278.45001220703125,36048.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650115013122559,3.6501388549804688,8.890094136404514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9889.2294921875,0.0,1533.65576171875,1895.4371337890625,0.0,4300.0,0.905295193195343,1.0,0.0,3.0,1.0,0.0
12416640,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7325153350830078,0.2665765285491943,0.2439700663089752,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8991637825965881,0.5031096339225769,0.4795537292957306,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9775310754776,0.6366981267929077,0.446131944656372,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8039249777793884,0.3554439842700958,0.3404946625232696,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.6977943778038025,0.2293493300676345,1.0515093803405762,284.8082580566406,284.95001220703125,295.2032775878906,291.2326965332031,295.20440673828125,297.1853942871094,284.80633544921875,1.0,0.6964858770370483,1.0,1.0,0.0,1.0,-3.8431954383850098,3.843185186386109,1.027879352477612e-05,2.3751466274261475,0.8970146179199219,0.8970146179199219,0.0,178.1679229736328,183.0,70517.8515625,-0.0,4420.42236328125,1.0,278.4578552246094,283.0833435058594,294.58074951171875,299.11480712890625,293.1499938964844,293.1499938964844,278.75,36133.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468665599823,3.646890640258789,8.874278591974871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9233.216796875,0.0,1530.6834716796875,1895.4371337890625,0.0,4300.0,0.9046528339385986,1.0,0.0,3.0,1.0,0.0
12416700,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7296345233917236,0.2659358978271484,0.2433582693338394,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.895207405090332,0.5018799304962158,0.478329598903656,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9744548797607422,0.6369128823280334,0.4461662471294403,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.800685465335846,0.3549088835716247,0.3399798274040222,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6948040723800659,0.2288829237222671,1.049612522125244,284.9107360839844,284.95001220703125,295.1640014648437,291.21563720703125,295.1651611328125,297.1791076660156,284.9150695800781,1.0,0.6966668963432312,1.0,1.0,0.0,1.0,-3.8368420600891113,3.83683180809021,1.0244870281894691e-05,2.37123441696167,0.897736668586731,0.897736668586731,0.0,180.36114501953125,183.0,69088.21875,-0.0,4416.708984375,1.0,278.7012023925781,283.2159423828125,294.5121765136719,298.8763732910156,293.1499938964844,293.1499938964844,278.75,36086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645017623901367,3.645041465759277,8.865281984071771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9405.3212890625,0.0,1528.2786865234375,1895.4371337890625,0.0,4300.0,0.904254913330078,1.0,0.0,3.0,1.0,0.0
12416760,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7277117371559143,0.2655551135540008,0.2429991364479065,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8924605846405029,0.5009721517562866,0.4774382710456848,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9725413918495178,0.6375250816345215,0.4465507566928863,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.798504114151001,0.3546062707901001,0.3396833539009094,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6927396655082703,0.2285685986280441,1.0482735633850098,284.93609619140625,284.95001220703125,295.123779296875,291.1991271972656,295.1249694824219,297.1766052246094,284.9360046386719,1.0,0.6969152688980103,1.0,1.0,0.0,1.0,-3.833064317703247,3.8330540657043457,1.0224704965366982e-05,2.368898868560791,0.8979341983795166,0.8979341983795166,0.0,181.9209442138672,186.0,68738.8984375,-0.0,4416.18310546875,1.0,278.74224853515625,283.2483215332031,294.4793395996094,298.8582458496094,293.1499938964844,293.1499938964844,279.04998779296875,36042.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644744634628296,3.644768476486206,8.863953553372994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.0556640625,0.0,1527.64404296875,1895.4371337890625,0.0,4300.0,0.9041372537612916,1.0,0.0,3.0,1.0,0.0
12416820,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7261449694633484,0.2653206884860992,0.2427471280097961,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8901659846305847,0.5002553462982178,0.4766936302185058,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.971034049987793,0.6383389234542847,0.4470433890819549,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7967256307601929,0.3544480502605438,0.3394944667816162,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.691039502620697,0.2283563166856765,1.047271728515625,285.0528259277344,284.95001220703125,295.0826110839844,291.1830749511719,295.0838317871094,297.17584228515625,285.0576171875,1.0,0.697227954864502,1.0,1.0,0.0,1.0,-3.830501556396485,3.830491304397583,1.0211071639787406e-05,2.3673295974731445,0.8997583389282227,0.8997583389282227,0.0,183.26858520507807,186.0,67310.1875,-0.0,4417.72119140625,1.0,278.9986877441406,283.3948974609375,294.415283203125,298.6489562988281,293.1499938964844,293.1499938964844,279.04998779296875,35950.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645817518234253,3.645841598510742,8.869173484526982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9108.25390625,0.0,1528.1519775390625,1895.4371337890625,0.0,4300.0,0.9043486714363098,1.0,0.0,3.0,1.0,0.0
12416880,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.725080132484436,0.2652131021022796,0.2426679581403732,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.888494610786438,0.4997057616710663,0.4761853516101837,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9701323509216307,0.6393002271652222,0.4477346241474151,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.795509934425354,0.3544262051582336,0.3394830524921417,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6898567080497742,0.228252574801445,1.0468610525131226,285.0812683105469,284.95001220703125,295.04058837890625,291.16754150390625,295.04180908203125,297.1768493652344,285.081298828125,1.0,0.6976888179779053,1.0,1.0,0.0,1.0,-3.830010414123535,3.830000162124634,1.0208511412201917e-05,2.3670504093170166,0.9009578824043274,0.9009578824043274,0.0,184.32778930664065,189.0,67012.6171875,-0.0,4423.26025390625,1.0,279.041748046875,283.4296569824219,294.3893737792969,298.6479797363281,293.1499938964844,293.1499938964844,278.75,35882.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648704051971436,3.648728132247925,8.883223472366808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9706.0693359375,0.0,1530.84716796875,1895.4371337890625,0.0,4300.0,0.9049176573753356,1.0,0.0,3.0,1.0,0.0
12416940,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7236161828041077,0.2647296488285064,0.2424927651882171,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8863369822502136,0.4987054467201233,0.4755612015724182,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9686580300331116,0.6395590305328369,0.4482429623603821,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7938660979270935,0.3540821075439453,0.3394026756286621,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6883084774017334,0.227942019701004,1.0463217496871948,284.9496765136719,284.95001220703125,294.9976806640625,291.1524353027344,294.9989624023437,297.1730651855469,284.9432983398437,1.0,0.6981545090675354,1.0,1.0,0.0,1.0,-3.828638792037964,3.828628540039064,1.0201483746641316e-05,2.366321563720703,0.8996821045875549,0.8996821045875549,0.0,185.7118530273437,189.0,68148.234375,-0.0,4428.40380859375,1.0,278.79864501953125,283.279296875,294.4279479980469,298.839111328125,293.1499938964844,293.1499938964844,278.75,35953.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496620178222656,3.649685859680176,8.887888043318526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9492.189453125,0.0,1532.4464111328125,1895.4371337890625,0.0,4300.0,0.9051319360733032,1.0,0.0,3.0,1.0,0.0
12417000,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7210181951522827,0.2638598084449768,0.2419388443231582,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8828413486480713,0.497234970331192,0.4744497537612915,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9656791090965272,0.6391932368278503,0.4482237100601196,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7910066843032837,0.3533682525157928,0.3389656841754913,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.685662031173706,0.2273582518100738,1.0446637868881226,284.89373779296875,284.95001220703125,294.9539794921875,291.1377258300781,294.9552917480469,297.1644287109375,284.8917236328125,1.0,0.6983717679977417,1.0,1.0,0.0,1.0,-3.822951555252075,3.822941303253174,1.017149588733446e-05,2.362931251525879,0.8987106084823608,0.8987106084823608,0.0,187.8343811035156,192.0,68185.7890625,-0.0,4426.09326171875,1.0,278.7578125,283.2286682128906,294.4289855957031,298.8069763183594,293.1499938964844,293.1499938964844,279.04998779296875,36029.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648424863815308,3.648448944091797,8.881863777787657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8869.30078125,0.0,1531.6373291015625,1895.4371337890625,0.0,4300.0,0.9049311280250548,1.0,0.0,3.0,1.0,0.0
12417060,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7183179259300232,0.2631723582744598,0.2412934899330139,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.879302978515625,0.4959839880466461,0.4732197225093841,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9625926613807678,0.6391960978507996,0.4481206238269806,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.788074254989624,0.3527832627296448,0.338412344455719,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6829161643981934,0.2268302142620086,1.0424988269805908,284.99462890625,284.95001220703125,294.9095153808594,291.1233825683594,294.91082763671875,297.1584167480469,284.9989318847656,1.0,0.6984230875968933,1.0,1.0,0.0,1.0,-3.815873384475708,3.815863132476807,1.01339155662572e-05,2.358577013015747,0.8999761343002319,0.8999761343002319,0.0,189.94151306152344,192.0,66784.0859375,-0.0,4419.75048828125,1.0,279.00128173828125,283.3606872558594,294.3630065917969,298.57525634765625,293.1499938964844,293.1499938964844,279.04998779296875,35976.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648663759231568,3.6486878395080566,8.883027362571738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9040.2314453125,0.0,1531.5101318359375,1895.4371337890625,0.0,4300.0,0.9049951434135436,1.0,0.0,3.0,1.0,0.0
12417120,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7164367437362671,0.262731671333313,0.2408864051103592,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8767873048782349,0.4950334727764129,0.4722980558872223,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.960610330104828,0.639584481716156,0.4483553171157837,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7860442399978638,0.3524148762226105,0.3380614817142486,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6809620261192322,0.2264465689659118,1.040866494178772,285.0182189941406,284.95001220703125,294.8642883300781,291.1094055175781,294.8656311035156,297.15594482421875,285.0180358886719,1.0,0.69854336977005,1.0,1.0,0.0,1.0,-3.81123161315918,3.8112215995788574,1.010928644973319e-05,2.355712413787842,0.9007042646408081,0.9007042646408081,0.0,191.466049194336,195.0,66460.7578125,-0.0,4416.5322265625,1.0,279.04217529296875,283.3920593261719,294.3327941894531,298.5616149902344,293.1499938964844,293.1499938964844,278.75,35929.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650515794754028,3.6505398750305176,8.892046707842383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9625.240234375,0.0,1533.214111328125,1895.4371337890625,0.0,4300.0,0.905350387096405,1.0,0.0,3.0,1.0,0.0
12417180,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7144824862480164,0.2620058059692383,0.2404666244983673,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8742275238037109,0.4937376976013183,0.4713610708713531,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9585060477256776,0.6394144892692566,0.4485296607017517,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.783970832824707,0.3517960011959076,0.3377020061016083,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.678975522518158,0.2258999049663543,1.0392318964004517,284.8839416503906,284.95001220703125,294.8183898925781,291.0957336425781,294.8197326660156,297.150146484375,284.8773498535156,1.0,0.6986516714096069,1.0,1.0,0.0,1.0,-3.806452989578247,3.806442975997925,1.008418530545896e-05,2.3528573513031006,0.8989629745483398,0.8989629745483398,0.0,193.05625915527344,195.0,67561.515625,-0.0,4413.34423828125,1.0,278.7986755371094,283.2403869628906,294.3691711425781,298.7455444335937,293.1499938964844,293.1499938964844,278.75,36015.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650211811065674,3.650235891342163,8.890567073649436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9406.5361328125,0.0,1533.523681640625,1895.4371337890625,0.0,4300.0,0.9052940607070924,1.0,0.0,3.0,1.0,0.0
12417240,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.7115828394889832,0.2609519958496094,0.2397277057170868,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.8706930875778198,0.4920420944690704,0.4700118005275726,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9551737904548644,0.6386958360671997,0.4482453763484955,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.7809969782829285,0.3508605062961578,0.3370372951030731,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6761749982833862,0.2251187413930893,1.0366294384002686,284.826416015625,284.95001220703125,294.77178955078125,291.08233642578125,294.773193359375,297.14044189453125,284.82427978515625,1.0,0.6985235810279846,1.0,1.0,0.0,1.0,-3.797970533370972,3.7979605197906494,1.0039548214990646e-05,2.3477227687835693,0.8975260853767395,0.8975260853767395,0.0,195.21983337402344,198.0,67568.9609375,-0.0,4403.42138671875,1.0,278.7578125,283.1893920898437,294.3689880371094,298.709228515625,293.1499938964844,293.1499938964844,279.04998779296875,36103.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475088596344,3.6475327014923096,8.877403843143838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8784.669921875,0.0,1531.173583984375,1895.4371337890625,0.0,4300.0,0.9047747850418092,1.0,0.0,3.0,1.0,0.0
12417300,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7086453437805176,0.2601159811019897,0.2389352023601532,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8672649264335632,0.4906087815761566,0.4685926139354706,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9518982172012328,0.6383928656578064,0.4479159414768219,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7780880331993103,0.3500907123088836,0.3362944722175598,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6734048128128052,0.2244231104850769,1.0336549282073977,284.9267272949219,284.95001220703125,294.7245788574219,291.0692138671875,294.7260131835937,297.1337280273437,284.9309997558594,1.0,0.698252260684967,1.0,1.0,0.0,1.0,-3.788546562194824,3.788536548614502,9.989809768740088e-06,2.3419065475463867,0.8983321785926819,0.8983321785926819,0.0,197.28228759765625,198.0,66147.265625,-0.0,4390.2412109375,1.0,279.001220703125,283.32183837890625,294.3020324707031,298.474853515625,293.1499938964844,293.1499938964844,279.04998779296875,36059.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461527347564697,3.646176815032959,8.870804890648287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8951.7119140625,0.0,1529.334716796875,1895.4371337890625,0.0,4300.0,0.9044889807701112,1.0,0.0,3.0,1.0,0.0
12417360,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7065912485122681,0.259550392627716,0.2384047359228134,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8648508191108704,0.4895040988922119,0.4675120115280151,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9498122930526732,0.6385051012039185,0.4479499161243438,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7760869860649109,0.349562257528305,0.3357807993888855,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6714365482330322,0.2238941490650177,1.0313186645507812,284.9502258300781,284.95001220703125,294.6767883300781,291.0563049316406,294.67822265625,297.1307373046875,284.95001220703125,1.0,0.6980739235877991,1.0,1.0,0.0,1.0,-3.7818779945373535,3.7818679809570312,9.954659617505968e-06,2.33777928352356,0.898605465888977,0.898605465888977,0.0,198.72848510742188,201.0,65801.2734375,-0.0,4380.86181640625,1.0,279.0422668457031,283.3539123535156,294.27130126953125,298.4590148925781,293.1499938964844,293.1499938964844,279.3500061035156,36016.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646334648132324,3.6463587284088135,8.87168994267995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8483.962890625,0.0,1529.221435546875,1895.4371337890625,0.0,4300.0,0.9044746160507202,1.0,0.0,3.0,1.0,0.0
12417420,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7048874497413635,0.2591376006603241,0.2379906624555587,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8628126978874207,0.4885939359664917,0.4665850102901459,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9481246471405028,0.638803243637085,0.4480927884578705,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7744279503822327,0.349178671836853,0.3353802561759949,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6697880029678345,0.2234773486852646,1.0293798446655271,285.0652160644531,284.95001220703125,294.6284484863281,291.0435791015625,294.6298828125,297.1294250488281,285.0699768066406,1.0,0.6979816555976868,1.0,1.0,0.0,1.0,-3.776548385620117,3.776538372039795,9.926650818670169e-06,2.33449649810791,0.9004939198493958,0.9004939198493958,0.0,199.9794158935547,201.0,64378.68359375,-0.0,4373.998046875,1.0,279.2987365722656,283.5005187988281,294.20831298828125,298.2526550292969,293.1499938964844,293.1499938964844,279.3500061035156,35928.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647807121276856,3.6478309631347656,8.878856192495732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8674.45703125,0.0,1530.1944580078125,1895.4371337890625,0.0,4300.0,0.9047772288322448,1.0,0.0,3.0,1.0,0.0
12417480,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7036743760108948,0.2588571608066559,0.237754613161087,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.86128169298172,0.4878540337085724,0.4658969342708587,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9470102787017822,0.6392314434051514,0.4484224617481231,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.773234486579895,0.3489287793636322,0.3351562321186065,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.6685783863067627,0.2231760323047638,1.0280723571777344,285.0920715332031,284.95001220703125,294.5795593261719,291.0310363769531,294.5810241699219,297.1298217773437,285.0919494628906,1.0,0.6980515122413635,1.0,1.0,0.0,1.0,-3.7733428478240967,3.7733330726623535,9.909858817991337e-06,2.3325369358062744,0.9017496705055236,0.9017496705055236,0.0,200.96780395507807,204.0,64080.55859375,-0.0,4371.39892578125,1.0,279.3417663574219,283.5350341796875,294.18414306640625,298.25323486328125,293.1499938964844,293.1499938964844,279.04998779296875,35862.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651050090789795,3.651074171066284,8.894650136426208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9243.48828125,0.0,1533.3067626953125,1895.4371337890625,0.0,4300.0,0.9054279327392578,1.0,0.0,3.0,1.0,0.0
12417540,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7020688056945801,0.258211225271225,0.2374298721551895,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8593497276306152,0.4866746664047241,0.4650999307632446,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.945310115814209,0.6389411687850952,0.4485586583614349,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7716770172119141,0.3483588695526123,0.334863007068634,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.6670717000961304,0.222677931189537,1.026673436164856,284.95806884765625,284.95001220703125,294.5302124023437,291.0186462402344,294.5317077636719,297.1258544921875,284.9513854980469,1.0,0.6981411576271057,1.0,1.0,0.0,1.0,-3.769317865371704,3.769307851791382,9.888995009532664e-06,2.330162763595581,0.900506854057312,0.900506854057312,0.0,202.285873413086,204.0,65205.64453125,-0.0,4368.62060546875,1.0,279.0985717773437,283.38360595703125,294.2259826660156,298.445556640625,293.1499938964844,293.1499938964844,279.04998779296875,35936.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523220539093018,3.652346134185791,8.900848911252979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9036.8388671875,0.0,1535.2757568359375,1895.4371337890625,0.0,4300.0,0.9057139754295348,1.0,0.0,3.0,1.0,0.0
12417600,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6993421912193298,0.2571839094161987,0.2367336153984069,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8563122153282166,0.4850312769412994,0.463824450969696,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9421138763427734,0.6380035877227783,0.448152482509613,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7690892815589905,0.3474213778972626,0.3342152237892151,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6646494269371033,0.2219168990850448,1.02420175075531,284.8996887207031,284.95001220703125,294.4804382324219,291.0063781738281,294.48193359375,297.117431640625,284.8974609375,1.0,0.6980019807815552,1.0,1.0,0.0,1.0,-3.761051893234253,3.7610421180725098,9.845952263276558e-06,2.3251729011535645,0.8995499610900879,0.8995499610900879,0.0,204.3332061767578,207.0,65236.06640625,-0.0,4358.69482421875,1.0,279.05780029296875,283.3321228027344,294.229248046875,298.415771484375,293.1499938964844,293.1499938964844,279.3500061035156,36015.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651336193084717,3.651360273361206,8.896043937056675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8444.7021484375,0.0,1534.767822265625,1895.4371337890625,0.0,4300.0,0.9055713415145874,1.0,0.0,3.0,1.0,0.0
12417660,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.696516752243042,0.2563362121582031,0.2359469085931778,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8532267212867737,0.483602225780487,0.462430864572525,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9388115406036376,0.6374293565750122,0.4476520419120788,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7664271593093872,0.3466112315654754,0.3334517776966095,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6621376872062683,0.2212157398462295,1.021257758140564,284.9990234375,284.95001220703125,294.43023681640625,290.9941711425781,294.4317626953125,297.11138916015625,285.0033264160156,1.0,0.6977115869522095,1.0,1.0,0.0,1.0,-3.751435041427612,3.751425266265869,9.795709047466516e-06,2.319246292114258,0.9008280038833618,0.9008280038833618,0.0,206.3766326904297,207.0,63835.16015625,-0.0,4345.03271484375,1.0,279.30133056640625,283.464111328125,294.1635437011719,298.18621826171875,293.1499938964844,293.1499938964844,279.3500061035156,35965.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651766777038574,3.651790618896485,8.898142027646827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8609.533203125,0.0,1534.877197265625,1895.4371337890625,0.0,4300.0,0.9056804776191713,1.0,0.0,3.0,1.0,0.0
