time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6945056915283203,0.2557372748851776,0.2353981137275695,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8509763479232788,0.482472151517868,0.4613421857357025,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.936591863632202,0.6372582316398621,0.4474956691265106,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7645180821418762,0.3460172414779663,0.3328902423381805,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6602848768234253,0.2206605821847915,1.0188604593276978,285.02117919921875,284.95001220703125,294.3796691894531,290.9820251464844,294.3811950683594,297.108642578125,285.0208435058594,1.0,0.6974969506263733,1.0,1.0,0.0,1.0,-3.7442784309387207,3.7442686557769775,9.758372470969334e-06,2.3148231506347656,0.901561975479126,0.901561975479126,0.0,207.8605194091797,210.0,63505.65234375,-0.0,4334.6669921875,1.0,279.3421936035156,283.4950561523437,294.1340026855469,298.17291259765625,293.1499938964844,293.1499938964844,279.04998779296875,35920.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653769016265869,3.6537930965423584,8.907903179533605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9165.515625,0.0,1536.7701416015625,1895.4371337890625,0.0,4300.0,0.9060713648796082,1.0,0.0,3.0,1.0,0.0
12417780,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6924543976783752,0.2548631131649017,0.2348421216011047,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8486964106559753,0.4810060858726501,0.4602418541908264,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.934274196624756,0.6365353465080261,0.4472883641719818,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7625796794891357,0.3451771736145019,0.3323217630386352,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.658416748046875,0.219948798418045,1.016477108001709,284.8844299316406,284.95001220703125,294.3287658691406,290.9699401855469,294.330322265625,297.1031494140625,284.87750244140625,1.0,0.6972798705101013,1.0,1.0,0.0,1.0,-3.7370388507843018,3.737029075622559,9.720890375319868e-06,2.3104407787323,0.8998008370399475,0.8998008370399475,0.0,209.4095916748047,210.0,64588.16015625,-0.0,4324.50537109375,1.0,279.0986022949219,283.3419189453125,294.1724853515625,298.3565979003906,293.1499938964844,293.1499938964844,279.04998779296875,36009.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653571128845215,3.653595209121704,8.90693740984716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8953.029296875,0.0,1537.217041015625,1895.4371337890625,0.0,4300.0,0.9060400724411012,1.0,0.0,3.0,1.0,0.0
12417840,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.6895514130592346,0.2536658644676208,0.2339738756418228,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8456159234046936,0.4791449606418609,0.4587364196777344,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9308007955551147,0.6352470517158508,0.4466171264648437,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.759890079498291,0.3440241515636444,0.3314516842365265,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.6558811068534851,0.219010129570961,1.0131573677062988,284.8244323730469,284.95001220703125,294.277587890625,290.9578552246094,294.2791442871094,297.09429931640625,284.8221130371094,1.0,0.6968417167663574,1.0,1.0,0.0,1.0,-3.726161956787109,3.726152420043945,9.664627214078791e-06,2.303819417953491,0.8983254432678223,0.8983254432678223,0.0,211.5182037353516,198.0,64581.609375,-0.0,4307.90380859375,1.0,279.05780029296875,283.2898254394531,294.17340087890625,298.3209228515625,293.1499938964844,293.1499938964844,279.3500061035156,36100.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650904655456543,3.650928735733032,8.893941298993013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8360.953125,0.0,1534.927978515625,1895.4371337890625,0.0,4300.0,0.905531108379364,1.0,0.0,3.0,1.0,0.0
12417900,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.6887416839599609,0.2526874542236328,0.2329517751932144,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8449172377586365,0.4775412380695343,0.4570533335208893,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9305399060249328,0.6343720555305481,0.4458133578300476,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7593650817871094,0.343037337064743,0.3303979933261871,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6552053689956665,0.218160405755043,1.008980393409729,284.92254638671875,284.95001220703125,294.22613525390625,290.9457397460937,294.2276916503906,297.0880432128906,284.9267578125,1.0,0.6944859027862549,1.0,1.0,0.0,1.0,-3.713042497634888,3.713032960891724,9.596745258022564e-06,2.295731782913208,0.8990811705589294,0.8990811705589294,0.0,210.77447509765625,198.0,63144.19921875,-0.0,4267.1357421875,1.0,279.3013000488281,283.4214782714844,294.1055603027344,298.0869445800781,293.1499938964844,293.1499938964844,279.3500061035156,36059.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649517297744751,3.64954137802124,8.88718375335884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8520.23046875,0.0,1533.0782470703125,1895.4371337890625,0.0,4300.0,0.9052407145500184,1.0,0.0,3.0,1.0,0.0
12417960,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6898649334907532,0.2519986629486084,0.2321483343839645,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8462545871734619,0.4762730002403259,0.4556538462638855,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9330676198005676,0.6339506506919861,0.4453456103801727,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7607094049453735,0.3423024415969848,0.3295233249664306,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6561553478240967,0.2174881398677826,1.0052114725112915,284.943115234375,284.95001220703125,294.1744689941406,290.9336242675781,294.176025390625,297.0851745605469,284.942626953125,1.0,0.6916247010231018,1.0,1.0,0.0,1.0,-3.702077627182007,3.7020680904388414,9.540083738102112e-06,2.288923740386963,0.8992786407470703,0.8992786407470703,0.0,208.0017242431641,186.0,62767.921875,-0.0,4219.66015625,1.0,279.34228515625,283.4517822265625,294.0741882324219,298.0690612792969,293.1499938964844,293.1499938964844,279.6499938964844,36021.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649595499038696,3.6496195793151855,8.887564035831019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8073.5263671875,0.0,1532.87841796875,1895.4371337890625,0.0,4300.0,0.9052057266235352,1.0,0.0,3.0,1.0,0.0
12418020,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.6920750141143799,0.251483142375946,0.2314472645521164,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8487536907196045,0.4752097725868225,0.4543825685977936,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9371241331100464,0.6337757110595703,0.4449944794178009,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7631320953369141,0.3417289555072784,0.3287400901317596,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6580595970153809,0.2169408053159713,1.0017298460006714,285.05523681640625,284.9839782714844,294.12261962890625,290.9214172363281,294.1241760253906,297.0841064453125,285.0599365234375,1.0,0.6883833408355713,1.0,1.0,0.0,1.0,-3.692214012145996,3.692204475402832,9.489263902651146e-06,2.282803058624268,0.9005573391914368,0.9005573391914368,0.0,204.1360015869141,186.0,61316.32421875,-0.0,4168.52294921875,1.0,279.59881591796875,283.5970458984375,294.0093078613281,297.860595703125,293.1499938964844,293.1499938964844,279.6499938964844,35954.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650602102279663,3.650625944137573,8.892467349141953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8252.841796875,0.0,1533.5008544921875,1895.4371337890625,0.0,4300.0,0.9054049849510192,1.0,0.0,3.0,1.0,0.0
12418080,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6953981518745422,0.2511216700077057,0.2309174388647079,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8524419069290161,0.4743335843086242,0.4533358514308929,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9426787495613098,0.6338061690330505,0.4448604583740234,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7666631937026978,0.3413107395172119,0.3281251192092895,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6609552502632141,0.2165235579013824,0.9988147616386414,285.0800170898437,285.0484619140625,294.07061767578125,290.9091796875,294.0722045898437,297.0848693847656,285.0797424316406,1.0,0.6849662661552429,1.0,1.0,0.0,1.0,-3.684383630752564,3.6843740940094,9.449012395634782e-06,2.277942180633545,0.9004108309745789,0.9004108309745789,0.0,199.3527984619141,174.0,60968.390625,-0.0,4117.3193359375,1.0,279.64178466796875,283.63067626953125,293.9835510253906,297.8568420410156,293.1499938964844,293.1499938964844,279.3500061035156,35955.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517295837402335,3.651753425598145,8.897960697140661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8786.9755859375,0.0,1534.7635498046875,1895.4371337890625,0.0,4300.0,0.9056233763694764,1.0,0.0,3.0,1.0,0.0
12418140,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6988979578018188,0.250423789024353,0.2303031086921692,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8564037680625916,0.4730473756790161,0.4521823525428772,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9484024047851562,0.6331609487533569,0.4445603191852569,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7704549431800842,0.3406005799770355,0.3274445831775665,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6641027331352234,0.2159334123134613,0.995799958705902,284.9437561035156,285.1130676269531,294.0184936523437,290.8968200683594,294.02008056640625,297.08251953125,284.93670654296875,1.0,0.68133145570755,1.0,1.0,0.0,1.0,-3.675781011581421,3.675771713256836,9.405088349012658e-06,2.272688150405884,0.8973183035850525,0.8973183035850525,0.0,194.4034881591797,174.0,62016.0546875,-0.0,4063.212158203125,1.0,279.3985900878906,283.478271484375,294.0249328613281,298.0430908203125,293.1499938964844,293.1499938964844,279.3500061035156,36107.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649359226226807,3.649383306503296,8.886413525033277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8579.7431640625,0.0,1533.2615966796875,1895.4371337890625,0.0,4300.0,0.9051452875137328,1.0,0.0,3.0,1.0,0.0
12418200,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7016972303390503,0.2493670582771301,0.2293275743722915,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8597651720046997,0.4713217616081238,0.4505625069141388,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9531593918800354,0.6318467259407043,0.4437154233455658,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7736830711364746,0.3395493030548095,0.3264212310314178,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6667534112930298,0.215110033750534,0.9917647242546082,284.8841857910156,285.17779541015625,293.96630859375,290.88433837890625,293.9678955078125,297.07666015625,284.88189697265625,1.0,0.6773037314414978,1.0,1.0,0.0,1.0,-3.66306734085083,3.663058042526245,9.340295946458356e-06,2.2648956775665283,0.8940792083740234,0.8940792083740234,0.0,189.8181304931641,162.0,61967.74609375,-0.0,4000.77099609375,1.0,279.3578186035156,283.42730712890625,294.0264587402344,298.00732421875,293.1499938964844,293.1499938964844,279.6499938964844,36273.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643020868301392,3.643044948577881,8.855572559696157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8011.4140625,0.0,1527.4625244140625,1895.4371337890625,0.0,4300.0,0.9038654565811156,1.0,0.0,3.0,1.0,0.0
12418260,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7047198414802551,0.2485008090734481,0.2282670587301254,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8634560108184814,0.4698224067687988,0.4488316476345062,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9581642746925354,0.6308757662773132,0.4427475333213806,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7771914005279541,0.3386439085006714,0.3252936899662018,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6696327924728394,0.2143698334693908,0.9873356223106384,284.9847106933594,285.2425231933594,293.9140930175781,290.8717041015625,293.9156799316406,297.0727844238281,284.9892578125,1.0,0.6730028986930847,1.0,1.0,0.0,1.0,-3.649116277694702,3.649106979370117,9.26921347854659e-06,2.2562382221221924,0.8926724791526794,0.8926724791526794,0.0,184.9895477294922,162.0,60500.76953125,-0.0,3933.99951171875,1.0,279.6010131835937,283.56170654296875,293.95672607421875,297.77154541015625,293.1499938964844,293.1499938964844,279.6499938964844,36312.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636417865753174,3.636441946029663,8.823499797472323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8159.69873046875,0.0,1520.4395751953125,1895.4371337890625,0.0,4300.0,0.9024653434753418,1.0,0.0,3.0,1.0,0.0
12418320,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.708954930305481,0.2478993982076645,0.2274488806724548,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8685033321380615,0.4686404764652252,0.4474117457866668,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9645723104476928,0.6303620934486389,0.442133754491806,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7819278836250305,0.3379746377468109,0.3243786692619324,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6735914349555969,0.2137920558452606,0.9835041165351868,285.0097351074219,285.3072814941406,293.8618469238281,290.85894775390625,293.86346435546875,297.0717468261719,285.00958251953125,1.0,0.6686862707138062,1.0,1.0,0.0,1.0,-3.637748718261719,3.637739658355713,9.211439646605868e-06,2.249159336090088,0.8903291821479797,0.8903291821479797,0.0,179.43519592285156,150.0,60080.796875,-0.0,3869.884521484375,1.0,279.6421203613281,283.5963439941406,293.9233093261719,297.7488098144531,293.1499938964844,293.1499938964844,279.95001220703125,36357.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629727602005005,3.629751443862915,8.791061532065214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7731.6181640625,0.0,1513.3922119140625,1895.4371337890625,0.0,4300.0,0.9009746313095092,1.0,0.0,3.0,1.0,0.0
12418380,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7137488126754761,0.2474536895751953,0.2267428934574127,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.8744179010391235,0.467653751373291,0.4461373686790466,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9715878367424012,0.6301103234291077,0.4416646361351013,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.7874420285224915,0.3374559283256531,0.3235729038715362,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.6782528162002563,0.2133249789476394,0.9800399541854858,285.126953125,285.3720092773437,293.8096923828125,290.84600830078125,293.811279296875,297.0721435546875,285.1321716308594,1.0,0.6643752455711365,1.0,1.0,0.0,1.0,-3.6277048587799072,3.627695798873901,9.160558875009883e-06,2.2429113388061523,0.8891869187355042,0.8891869187355042,0.0,173.57411193847656,150.0,58591.60546875,-0.0,3807.643310546875,1.0,279.8981628417969,283.7466125488281,293.8553161621094,297.5362854003906,293.1499938964844,293.1499938964844,279.95001220703125,36357.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622624397277832,3.622648000717163,8.756688316680084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7896.73583984375,0.0,1505.5797119140625,1895.4371337890625,0.0,4300.0,0.8994243144989014,1.0,0.0,3.0,1.0,0.0
12418440,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.7192379236221313,0.2471538186073303,0.2262170314788818,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8814895153045654,0.4668536186218261,0.4451043307781219,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9793232679367064,0.6300951242446899,0.441445916891098,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7939856052398682,0.3370881974697113,0.3229498565196991,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.6838523745536804,0.2129765450954437,0.9771862030029296,285.1578674316406,285.4366149902344,293.757568359375,290.8328857421875,293.7591857910156,297.0741271972656,285.1579895019531,1.0,0.6601669192314148,1.0,1.0,0.0,1.0,-3.6198654174804688,3.619856357574463,9.120938557316547e-06,2.238033056259156,0.8870323896408081,0.8870323896408081,0.0,167.35406494140625,138.0,58194.72265625,-0.0,3749.118896484375,1.0,279.9415588378906,283.7860412597656,293.8290405273437,297.5274963378906,293.1499938964844,293.1499938964844,280.25,36381.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990202784538268,1.0,0.0,0.0,3.615650415420532,3.6156742572784415,8.7230063172683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7494.7919921875,0.0,1498.1146240234375,1895.4371337890625,0.0,4291.73583984375,0.8978528380393982,1.0,0.0,3.0,1.0,0.0
12418500,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.7249738574028015,0.2469176948070526,0.225722536444664,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.8891655206680298,0.4661419987678528,0.4441201090812683,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778015136719,0.9870026111602784,0.6301790475845337,0.4412506520748138,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8010431528091431,0.3367969691753387,0.3223749697208404,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.6899429559707642,0.2126924395561218,0.9745617508888244,285.27740478515625,285.5010986328125,293.70556640625,290.8195495605469,293.7071838378906,297.0766296386719,285.2828369140625,1.0,0.6560125946998596,1.0,1.0,0.0,1.0,-3.6125991344451904,3.612590074539185,9.084313205676152e-06,2.233520746231079,0.8860587477684021,0.8860587477684021,0.0,161.13262939453125,138.0,56732.34765625,-0.0,3692.276611328125,1.0,280.1976928710937,283.9378356933594,293.7777404785156,297.3302001953125,293.1499938964844,293.1499938964844,280.25,36366.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928605556488036,1.0,0.0,0.0,3.608483076095581,3.608506917953491,8.688456887284701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7660.39306640625,0.0,1490.1766357421875,1895.4371337890625,0.0,4239.47119140625,0.8962775468826294,1.0,0.0,3.0,1.0,0.0
12418560,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7313929200172424,0.2467667609453201,0.2253469824790954,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.897872269153595,0.4655418694019317,0.4432989358901977,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104858398437,0.9948716759681702,0.6303978562355042,0.4412197768688202,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.808935821056366,0.3366034626960754,0.3219307661056518,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.6968554854393005,0.2124886959791183,0.9723950028419496,285.3104553222656,285.5653991699219,293.6537170410156,290.80596923828125,293.65533447265625,297.0801086425781,285.31072998046875,1.0,0.6519741415977478,1.0,1.0,0.0,1.0,-3.60688853263855,3.606879472732544,9.055576811078936e-06,2.2299728393554688,0.8840869069099426,0.8840869069099426,0.0,154.75076293945312,126.0,56354.203125,-0.0,3638.566162109375,1.0,280.2415466308594,283.97869873046875,293.7722473144531,297.34356689453125,293.1499938964844,293.1499938964844,280.54998779296875,36378.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896503686904908,1.0,0.0,0.0,3.601649522781372,3.601673126220703,8.655580359118176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7282.1396484375,0.0,1482.8302001953125,1895.4371337890625,0.0,4212.02734375,0.894728422164917,1.0,0.0,3.0,1.0,0.0
12418620,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.7371904253959656,0.2466309666633606,0.2249952852725982,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9057776927947998,0.4649721980094909,0.4425081014633178,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.9990000128746032,0.6307395696640015,0.4385839700698852,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8157517910003662,0.3364368677139282,0.3215295076370239,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.7030940055847168,0.2123108506202697,0.9704869389533995,285.42950439453125,285.62945556640625,293.60205078125,290.79217529296875,293.6036682128906,297.0836486816406,285.4345703125,1.0,0.6477697491645813,1.0,1.0,0.0,1.0,-3.597501277923584,3.597492456436157,9.009068890009075e-06,2.224421739578247,0.8832730054855347,0.8832730054855347,0.0,149.21986389160156,126.0,54883.2421875,-0.0,3581.401611328125,1.0,280.4973449707031,284.12945556640625,293.7327575683594,297.1640014648437,293.1499938964844,293.1499938964844,280.54998779296875,36354.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982396364212036,1.0,0.0,0.0,3.594768047332764,3.5947916507720947,8.622536711300199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7444.322265625,0.0,1475.1932373046875,1895.4371337890625,0.0,4149.5185546875,0.8932105302810669,1.0,0.0,3.0,1.0,0.0
12418680,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7418720722198486,0.2465110123157501,0.2247636318206787,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.9124135375022888,0.464440256357193,0.4418759346008301,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.9990000128746032,0.6321820020675659,0.4293941259384155,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.8210389614105225,0.3362967073917389,0.3212589621543884,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7080341577529907,0.2121521234512329,0.9690832495689392,285.4540405273437,285.6932373046875,293.5506286621094,290.77813720703125,293.5522155761719,297.0894470214844,285.4536437988281,1.0,0.6430124640464783,1.0,1.0,0.0,1.0,-3.580127954483032,3.5801188945770264,8.922630513552576e-06,2.213843584060669,0.8813294172286987,0.8813294172286987,0.0,144.75755310058594,114.0,54409.79296875,-0.0,3510.928955078125,1.0,280.5412902832031,284.1639709472656,293.7339782714844,297.1836853027344,293.1499938964844,293.1499938964844,280.8500061035156,36366.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785346388816832,1.0,0.0,0.0,3.588181257247925,3.588204860687256,8.590967013333284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7075.09033203125,0.0,1468.169677734375,1895.4371337890625,0.0,4115.97265625,0.8917142152786255,1.0,0.0,3.0,1.0,0.0
12418740,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.7469800114631653,0.2463680207729339,0.2244639694690704,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.9199318885803224,0.463897556066513,0.4411738216876983,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.9990000128746032,0.6347477436065674,0.4195941388607025,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56170654296875,0.8267008662223816,0.3361409902572632,0.3209320902824402,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7132353186607361,0.2119852751493454,0.9675054550170898,285.56317138671875,285.7567138671875,293.4994506835937,290.7638244628906,293.50103759765625,297.09844970703125,285.5679016113281,1.0,0.6379454135894775,1.0,1.0,0.0,1.0,-3.5612123012542725,3.5612034797668457,8.828192221699283e-06,2.20196533203125,0.880462110042572,0.880462110042572,0.0,140.09671020507812,114.0,52856.0625,-0.0,3436.2255859375,1.0,280.79693603515625,284.3077392578125,293.6959533691406,297.0033569335937,293.1499938964844,293.1499938964844,280.8500061035156,36348.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705678820610046,1.0,0.0,0.0,3.58135724067688,3.581380844116211,8.558321837881522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7223.32568359375,0.0,1460.6942138671875,1895.4371337890625,0.0,4046.209228515625,0.8902137279510498,1.0,0.0,3.0,1.0,0.0
12418800,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.7528514862060547,0.2462540715932846,0.2242191135883331,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.9286106824874878,0.4634029269218445,0.4405584633350372,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.9990000128746032,0.6381776332855225,0.4090120792388916,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.8330715298652649,0.336015909910202,0.3206605017185211,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.7188314199447632,0.2118560075759887,0.9661285281181335,285.585693359375,285.8197937011719,293.44854736328125,290.7492370605469,293.4501647949219,297.11248779296875,285.5850830078125,1.0,0.6326343417167664,1.0,1.0,0.0,1.0,-3.5415961742401123,3.5415875911712646,8.731185516808182e-06,2.189827919006348,0.8785381317138672,0.8785381317138672,0.0,135.206787109375,102.0,52363.65234375,-0.0,3359.33056640625,1.0,280.8411560058594,284.3408203125,293.69793701171875,297.0208740234375,293.1499938964844,293.1499938964844,281.1499938964844,36363.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660473465919496,1.0,0.0,0.0,3.5747978687286377,3.5748212337493896,8.526999977220839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6868.37060546875,0.0,1453.76416015625,1895.4371337890625,0.0,4006.305419921875,0.8887274265289307,1.0,0.0,3.0,1.0,0.0
12418860,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.7592658400535583,0.2461237907409668,0.2239171862602234,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.937971830368042,0.462902158498764,0.4398827254772186,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.9990000128746032,0.642178475856781,0.397956371307373,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8399849534034729,0.3358775973320007,0.320337563753128,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.7246864438056946,0.2117351740598678,0.9646676182746888,285.6932067871094,285.8824768066406,293.39801025390625,290.7343444824219,293.39959716796875,297.1307067871094,285.6979675292969,1.0,0.6270908713340759,1.0,1.0,0.0,1.0,-3.5208897590637207,3.520881175994873,8.629363946965896e-06,2.177014112472534,0.8776896595954895,0.8776896595954895,0.0,130.21238708496094,102.0,50806.21484375,-0.0,3280.0390625,1.0,281.0965576171875,284.4832763671875,293.6598205566406,296.84088134765625,293.1499938964844,293.1499938964844,281.1499938964844,36346.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574413895606996,1.0,0.0,0.0,3.568016767501831,3.568039894104004,8.49468051455915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7010.1884765625,0.0,1446.3876953125,1895.4371337890625,0.0,3929.745361328125,0.8872378468513489,1.0,0.0,3.0,1.0,0.0
12418920,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.7666088938713074,0.246025875210762,0.223675861954689,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.9482556581497192,0.4624471664428711,0.4392959475517273,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.9990000128746032,0.6466788053512573,0.3861412405967712,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.8478431701660156,0.3357709944248199,0.3200730383396148,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153015136719,0.7311784625053406,0.211660087108612,0.9634674191474916,285.715087890625,285.9447021484375,293.3478088378906,290.7191772460937,293.34942626953125,297.1527099609375,285.7143859863281,1.0,0.6213682889938354,1.0,1.0,0.0,1.0,-3.4997477531433105,3.499739170074463,8.526002602593508e-06,2.163923740386963,0.8757975697517395,0.8757975697517395,0.0,125.0405502319336,105.0,50304.75,-0.0,3199.555908203125,1.0,281.1410522460937,284.5157165527344,293.66241455078125,296.8578796386719,293.1499938964844,293.1499938964844,281.45001220703125,36360.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524311423301696,1.0,0.0,0.0,3.561513662338257,3.561537027359009,8.463744620712532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6670.1826171875,0.0,1439.5650634765625,1895.4371337890625,0.0,3884.8369140625,0.8857645988464355,1.0,0.0,3.0,1.0,0.0
12418980,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.7719034552574158,0.2459258288145065,0.2234418988227844,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.95528906583786,0.4619967043399811,0.438711553812027,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9990000128746032,0.6513027548789978,0.3779061734676361,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8535457253456116,0.3356655240058899,0.319823682308197,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203430175781,0.7358382344245911,0.2116121798753738,0.9625282883644104,285.8245544433594,286.0064392089844,293.29803466796875,290.70367431640625,293.2996520996094,297.1752319335937,285.829833984375,1.0,0.6176285147666931,1.0,1.0,0.0,1.0,-3.484375238418579,3.4843668937683105,8.450891073152889e-06,2.154245615005493,0.875022292137146,0.875022292137146,0.0,121.49249267578124,105.0,48795.05859375,-0.0,3142.896728515625,1.0,281.3962097167969,284.6596069335937,293.6240234375,296.67950439453125,293.1499938964844,293.1499938964844,281.45001220703125,36340.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433314204216005,1.0,0.0,0.0,3.554818153381348,3.5548412799835205,8.431951528109494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6809.125,0.0,1432.314208984375,1895.4371337890625,0.0,3802.6923828125,0.8842949867248535,1.0,0.0,3.0,1.0,0.0
12419040,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534240722656,0.7761279344558716,0.245871365070343,0.223316878080368,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.9605975151062012,0.4616067111492157,0.4382658302783966,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.9990000128746032,0.6556744575500488,0.371649295091629,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.8580887317657471,0.3356073200702667,0.3196848332881927,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.7395591735839844,0.2116184085607528,0.9620936512947084,285.8535461425781,286.0675964355469,293.24871826171875,290.6878662109375,293.25030517578125,297.1961975097656,285.853515625,1.0,0.6147662401199341,1.0,1.0,0.0,1.0,-3.473274946212769,3.4732666015625,8.39700715005165e-06,2.147325277328491,0.8733143210411072,0.8733143210411072,0.0,118.86325073242188,123.0,48375.4140625,-0.0,3101.872314453125,1.0,281.4409484863281,284.6969909667969,293.6277770996094,296.7002868652344,293.1499938964844,293.1499938964844,281.75,36346.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380622506141664,1.0,0.0,0.0,3.548607587814331,3.548630714416504,8.402514595218236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6490.1787109375,0.0,1425.7869873046875,1895.4371337890625,0.0,3754.810546875,0.8828827142715454,1.0,0.0,3.0,1.0,0.0
12419100,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.776392936706543,0.2458248287439346,0.2232342362403869,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.960748851299286,0.4612344205379486,0.4378614723682403,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9990000128746032,0.6594371199607849,0.3711381554603576,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.8584020137786865,0.3355635404586792,0.3196004629135132,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7398665547370911,0.2116478681564331,0.9620519280433656,285.97174072265625,286.128173828125,293.1998596191406,290.6717224121094,293.2014465332031,297.2134094238281,285.9779052734375,1.0,0.6148151159286499,1.0,1.0,0.0,1.0,-3.471559762954712,3.471551418304444,8.388306014239788e-06,2.1460747718811035,0.8728060722351074,0.8728060722351074,0.0,118.61751556396484,123.0,46976.77734375,-0.0,3096.53173828125,1.0,281.6958312988281,284.8468017578125,293.5902404785156,296.5292663574219,293.1499938964844,293.1499938964844,281.75,36315.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288601875305176,1.0,0.0,0.0,3.542454719543457,3.54247784614563,8.373401669814484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6632.28955078125,0.0,1419.0675048828125,1895.4371337890625,0.0,3670.689208984375,0.8815268278121948,1.0,0.0,3.0,1.0,0.0
12419160,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.7741581797599792,0.2458325773477554,0.2232900261878967,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.9576237201690674,0.4609345495700836,0.4376293420791626,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.9990000128746032,0.6622430682182312,0.3744020760059356,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.8559973835945129,0.335579365491867,0.3196609616279602,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.7379798293113708,0.2117183804512024,0.9625838398933412,286.0120544433594,286.1881103515625,293.1515197753906,290.6552124023437,293.153076171875,297.2251281738281,286.01300048828125,1.0,0.6165158152580261,1.0,1.0,0.0,1.0,-3.4770610332489014,3.477052688598633,8.414799594902433e-06,2.149423599243164,0.871475100517273,0.871475100517273,0.0,119.96991729736328,141.0,46684.51171875,-0.0,3117.12353515625,1.0,281.7409362792969,284.8920593261719,293.5959167480469,296.5581970214844,293.1499938964844,293.1499938964844,282.04998779296875,36305.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923792839050293,1.0,0.0,0.0,3.5371172428131104,3.537140369415283,8.348187634510396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6336.33837890625,0.0,1413.3819580078125,1895.4371337890625,0.0,3624.119140625,0.8802981376647949,1.0,0.0,3.0,1.0,0.0
12419220,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.7698153853416443,0.2458415925502777,0.2233570963144302,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.9516121745109558,0.4606474637985229,0.4374092519283294,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387939453125,0.9990000128746032,0.6640371084213257,0.3808153569698334,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.8513611555099487,0.3356057405471802,0.3197462856769562,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.7342642545700073,0.2117806375026703,0.9632432460784912,286.138671875,286.2473449707031,293.103759765625,290.63836669921875,293.10528564453125,297.2304077148437,286.1452941894531,1.0,0.6195897459983826,1.0,1.0,0.0,1.0,-3.4875473976135254,3.4875388145446777,8.465606697427575e-06,2.1558947563171387,0.8713861107826233,0.8713861107826233,0.0,122.65318298339844,141.0,45379.48046875,-0.0,3157.16064453125,1.0,281.9955444335937,285.04693603515625,293.5595397949219,296.3965148925781,293.1499938964844,293.1499938964844,282.04998779296875,36256.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149611592292786,1.0,0.0,0.0,3.5321691036224365,3.5321922302246094,8.324847726726148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.25537109375,0.0,1407.8447265625,1895.4371337890625,0.0,3542.586669921875,0.8791979551315308,1.0,0.0,3.0,1.0,0.0
12419280,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7642331123352051,0.2458968162536621,0.223537191748619,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844787597656,0.9435825943946838,0.4604222476482391,0.4373338520526886,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.9990000128746032,0.664941132068634,0.3895148634910583,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.845386803150177,0.3356848359107971,0.319951593875885,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7294044494628906,0.2118581235408783,0.9642529487609864,286.1845703125,286.30584716796875,293.0565795898437,290.62115478515625,293.0580749511719,297.23065185546875,286.1859130859375,1.0,0.6238181591033936,1.0,1.0,0.0,1.0,-3.502553224563598,3.502544641494751,8.538650945411064e-06,2.1651880741119385,0.8704921007156372,0.8704921007156372,0.0,126.38377380371094,159.0,45155.6171875,-0.0,3214.1953125,1.0,282.0407409667969,285.0956726074219,293.56622314453125,296.4313049316406,293.1499938964844,293.1499938964844,282.3500061035156,36233.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104107618331908,1.0,0.0,0.0,3.5282628536224365,3.5282857418060303,8.306444669869961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6201.57275390625,0.0,1403.5904541015625,1895.4371337890625,0.0,3500.41552734375,0.8782779574394226,1.0,0.0,3.0,1.0,0.0
12419340,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.7575611472129822,0.2459449768066406,0.2237101346254348,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31396484375,0.9336552023887634,0.4602002501487732,0.4372494220733642,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9990000128746032,0.6649751663208008,0.4003251791000366,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.8382750749588013,0.3357664048671722,0.32016322016716,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.309326171875,0.723484456539154,0.2119091898202896,0.9652379155158995,286.3144226074219,286.36358642578125,293.010009765625,290.60357666015625,293.0115051269531,297.2256774902344,286.3212280273437,1.0,0.6289638876914978,1.0,1.0,0.0,1.0,-3.5206706523895264,3.5206620693206787,8.627316674392205e-06,2.1764345169067383,0.8708490133285522,0.8708490133285522,0.0,131.1110382080078,159.0,43896.3046875,-0.0,3285.016357421875,1.0,282.2952880859375,285.25213623046875,293.5289306640625,296.2738952636719,293.1499938964844,293.1499938964844,282.3500061035156,36174.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020012617111206,1.0,0.0,0.0,3.5249500274658203,3.524972915649414,8.29085308851063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6345.224609375,0.0,1399.7015380859375,1895.4371337890625,0.0,3422.23193359375,0.8775320649147034,1.0,0.0,3.0,1.0,0.0
12419400,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.7505308985710144,0.2460308969020843,0.2239798605442047,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36248779296875,0.9228541254997252,0.4600324332714081,0.4372923672199249,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.9990000128746032,0.6642824411392212,0.4125140309333801,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.8307167291641235,0.3358912765979767,0.3204774260520935,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.71695476770401,0.2119637727737426,0.9664624333381652,286.3625793457031,286.42047119140625,292.9641418457031,290.5856018066406,292.965576171875,297.21728515625,286.3641052246094,1.0,0.634870707988739,1.0,1.0,0.0,1.0,-3.541703462600708,3.541694641113281,8.730848094273824e-06,2.1895015239715576,0.8704168200492859,0.8704168200492859,0.0,136.60081481933594,177.0,43708.93359375,-0.0,3368.115234375,1.0,282.3406677246094,285.3020324707031,293.5347900390625,296.310302734375,293.1499938964844,293.1499938964844,282.6499938964844,36141.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978542685508728,1.0,0.0,0.0,3.522827386856079,3.522850275039673,8.280871384158672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6077.72216796875,0.0,1397.2547607421875,1895.4371337890625,0.0,3383.574462890625,0.877001941204071,1.0,0.0,3.0,1.0,0.0
12419460,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48895263671875,0.7431551814079285,0.2461022138595581,0.2242280542850494,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923400878906,0.9115639328956604,0.4598646461963653,0.4373131692409515,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.9990000128746032,0.6628762483596802,0.4260186851024627,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4909362792969,0.8226823806762695,0.3360092341899872,0.3207814693450928,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.709600567817688,0.2119860798120498,0.9675857424736024,286.4928283691406,286.4765014648437,292.9189453125,290.5672607421875,292.9203491210937,297.20477294921875,286.49957275390625,1.0,0.6413559913635254,1.0,1.0,0.0,1.0,-3.564474582672119,3.5644657611846924,8.843666364555247e-06,2.2036640644073486,0.8712327480316162,0.8712327480316162,0.0,142.8424072265625,177.0,42467.03515625,-0.0,3460.95654296875,1.0,282.5951538085937,285.4580078125,293.49560546875,296.1537780761719,293.1499938964844,293.1499938964844,282.6499938964844,36075.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896914720535278,1.0,0.0,0.0,3.521426200866699,3.521449089050293,8.27428493721527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6217.998046875,0.0,1395.31494140625,1895.4371337890625,0.0,3307.322021484375,0.8766750693321228,1.0,0.0,3.0,1.0,0.0
12419520,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401611328125,0.7359287142753601,0.2462035864591598,0.2245588153600692,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54083251953125,0.9010462164878844,0.4597631096839905,0.4374581575393677,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.9990000128746032,0.6608846783638,0.4402317404747009,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5405578613281,0.8145288228988647,0.336160659790039,0.321171373128891,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399169921875,0.7017961144447327,0.2120101153850555,0.9688954949378968,286.5409545898437,286.5316162109375,292.87451171875,290.54852294921875,292.8758850097656,297.18975830078125,286.5424499511719,1.0,0.6483136415481567,1.0,1.0,0.0,1.0,-3.589024543762207,3.589015483856201,8.96611891221255e-06,2.218936920166016,0.8712658882141113,0.8712658882141113,0.0,149.62762451171875,180.0,42295.01953125,-0.0,3562.660888671875,1.0,282.640625,285.5074157714844,293.5,296.189453125,293.1499938964844,293.1499938964844,282.95001220703125,36037.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857338428497314,1.0,0.0,0.0,3.521291971206665,3.521314859390259,8.273654543700104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.9384765625,0.0,1394.9027099609375,1895.4371337890625,0.0,3270.289306640625,0.8765833973884583,1.0,0.0,3.0,1.0,0.0
