time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637878417969,0.7304422855377197,0.2462729811668396,0.2247907221317291,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669616699219,0.893293023109436,0.459652304649353,0.4375149309635162,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66796875,0.9990000128746032,0.6585045456886292,0.4515031576156616,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.8080769777297974,0.3362844884395599,0.3214674293994903,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626281738281,0.6957478523254395,0.2119929790496826,0.969748556613922,286.66748046875,286.5857849121094,292.8308410644531,290.5293884277344,292.8321838378906,297.17364501953125,286.67364501953125,1.0,0.6534885168075562,1.0,1.0,0.0,1.0,-3.6080825328826895,3.608073472976685,9.06217064766679e-06,2.2309765815734863,0.8725039958953857,0.8725039958953857,0.0,155.1495361328125,180.0,41015.7890625,-0.0,3644.073974609375,1.0,282.8951416015625,285.6598205566406,293.4585266113281,296.03125,293.1499938964844,293.1499938964844,282.95001220703125,35968.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775830268859863,1.0,0.0,0.0,3.521922826766968,3.521945714950561,8.276619496427884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6093.8232421875,0.0,1395.0631103515625,1895.4371337890625,0.0,3193.92578125,0.8767051696777344,1.0,0.0,3.0,1.0,0.0
12419640,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081604003906,0.7257588505744934,0.2463573813438415,0.2250566929578781,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085876464844,0.8866573572158813,0.459577351808548,0.437640905380249,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.6562066078186035,0.4597868025302887,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084350585937,0.802319347858429,0.3364217579364776,0.3217943608760834,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079772949219,0.6905261278152466,0.2119762748479843,0.9705954194068908,286.70867919921875,286.638916015625,292.7879638671875,290.50982666015625,292.789306640625,297.1600341796875,286.7094421386719,1.0,0.6579285264015198,1.0,1.0,0.0,1.0,-3.622869729995728,3.6228606700897217,9.137248525803445e-06,2.240406274795532,0.872891366481781,0.872891366481781,0.0,160.11964416503906,183.0,40778.6171875,-0.0,3712.02490234375,1.0,282.94061279296875,285.7037353515625,293.4606628417969,296.0618591308594,293.1499938964844,293.1499938964844,283.1499938964844,35933.95703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734847903251648,1.0,0.0,0.0,3.523707628250122,3.523730516433716,8.285010153485928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5937.27392578125,0.0,1396.6717529296875,1895.4371337890625,0.0,3155.4970703125,0.8760424256324768,1.0,0.0,3.0,1.0,0.0
12419700,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.7195166349411011,0.2463172078132629,0.2252891659736633,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.8780858516693115,0.4593739509582519,0.4377300441265106,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.9914682507514954,0.6545658707618713,0.4588098526000976,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.7947171330451965,0.3364427983760834,0.3220947980880737,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836608886719,0.6837100982666016,0.211870327591896,0.9714202284812928,286.78643798828125,286.6910095214844,292.7459716796875,290.4898681640625,292.74725341796875,297.150390625,286.7897644042969,1.0,0.6610325574874878,1.0,1.0,0.0,1.0,-3.623533010482788,3.623523712158203,9.141067494056188e-06,2.2410261631011963,0.8737691640853882,0.8737691640853882,0.0,166.3172149658203,183.0,39765.8671875,-0.0,3752.05322265625,1.0,283.11285400390625,285.8021850585937,293.4330444335937,295.9566345214844,293.1499938964844,293.1499938964844,283.1499938964844,35769.73046875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867496132850647,1.0,0.0,0.0,3.518879175186157,3.518901824951172,8.26231939754507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6018.15380859375,0.0,1390.4632568359375,1895.4371337890625,0.0,3099.322265625,0.8756880760192871,1.0,0.0,3.0,1.0,0.0
12419760,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.7146564722061157,0.2462132573127746,0.2254264801740646,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.8716647028923035,0.4591024518013,0.4377240240573883,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.9852614402770996,0.653762936592102,0.4581594467163086,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.7889919877052307,0.3364018201828003,0.3222963809967041,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042907714844,0.6785610318183899,0.2117277830839157,0.9718348979949952,286.8042907714844,286.7419738769531,292.7048645019531,290.4694519042969,292.70611572265625,297.1455383300781,286.8041687011719,1.0,0.6634668111801147,1.0,1.0,0.0,1.0,-3.623628616333008,3.623619556427002,9.141700502368622e-06,2.241152048110962,0.8738791942596436,0.8738791942596436,0.0,171.22682189941406,186.0,39489.69921875,-0.0,3782.691650390625,1.0,283.14373779296875,285.825439453125,293.4305114746094,295.96905517578125,293.1499938964844,293.1499938964844,283.1499938964844,35716.5625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643497228622437,1.0,0.0,0.0,3.5180649757385254,3.51808762550354,8.258496677626681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6039.26318359375,0.0,1389.2342529296875,1895.4371337890625,0.0,3069.80517578125,0.8724371194839478,1.0,0.0,3.0,1.0,0.0
12419820,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.7104319334030151,0.2459321469068527,0.2254094332456588,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050537109375,0.8663924932479858,0.4586199223995209,0.4375337958335876,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050231933594,0.980005145072937,0.6531355381011963,0.457791656255722,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8051452636719,0.7842690348625183,0.3361908495426178,0.322342038154602,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.6743060350418091,0.2114761918783188,0.971733808517456,286.8050537109375,286.79180908203125,292.6646728515625,290.4486389160156,292.6658935546875,297.14129638671875,286.8046264648437,1.0,0.6653650999069214,1.0,1.0,0.0,1.0,-3.622648715972901,3.622639417648315,9.136936569120737e-06,2.2406256198883057,0.8734818696975708,0.8734818696975708,0.0,175.354248046875,186.0,39240.3671875,-0.0,3805.7236328125,1.0,283.14892578125,285.8309631347656,293.4289245605469,295.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,35315.75,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634136915206909,1.0,0.0,0.0,3.496863603591919,3.4968860149383545,8.159258868545294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6028.01171875,0.0,1364.472412109375,1895.4371337890625,0.0,3061.02490234375,0.8698859810829163,1.0,0.0,3.0,1.0,0.0
12419880,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.79736328125,0.7064725160598755,0.2454992830753326,0.225229412317276,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970886230469,0.8617598414421082,0.4579529762268066,0.4371418058872223,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.9752614498138428,0.6525115370750427,0.457471489906311,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972106933594,0.7800946235656738,0.3358266055583954,0.3222188353538513,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7974853515625,0.6705359816551208,0.2111194729804992,0.9710715413093568,286.7970275878906,286.8404541015625,292.6254272460937,290.4273986816406,292.62664794921875,297.1368103027344,286.79638671875,1.0,0.6668082475662231,1.0,1.0,0.0,1.0,-3.620100736618042,3.620091676712036,9.124254574999212e-06,2.239123106002808,0.8726271986961365,0.8726271986961365,0.0,178.9832763671875,189.0,39050.98046875,-0.0,3821.636474609375,1.0,283.1498107910156,285.8274230957031,293.4183349609375,295.95416259765625,293.1499938964844,293.1499938964844,283.1499938964844,35177.078125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631097674369812,1.0,0.0,0.0,3.486435651779175,3.4864578247070312,8.110667408800509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6013.794921875,0.0,1352.813720703125,1895.4371337890625,0.0,3058.173828125,0.864435613155365,1.0,0.0,3.0,1.0,0.0
12419940,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952575683594,0.7027917504310608,0.2449636608362198,0.2249197661876678,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79510498046875,0.8575945496559143,0.4571579098701477,0.4365859627723694,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950439453125,0.9708828926086426,0.6518650054931641,0.4571292698383331,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7763184309005737,0.33535036444664,0.3219544887542724,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.667111337184906,0.210680216550827,0.9699156284332277,286.7950744628906,286.88787841796875,292.5871887207031,290.4056701660156,292.58837890625,297.13201904296875,286.7946472167969,1.0,0.6678746938705444,1.0,1.0,0.0,1.0,-3.616128206253052,3.616119146347046,9.10437483980786e-06,2.2367258071899414,0.8715158700942993,0.8715158700942993,0.0,182.2256622314453,189.0,38769.87890625,-0.0,3831.481201171875,1.0,283.14996337890625,285.8302001953125,293.3995056152344,295.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,34691.56640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626905679702759,1.0,0.0,0.0,3.4573099613189697,3.457331895828247,7.975720563990762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5989.4921875,0.0,1319.89892578125,1895.4371337890625,0.0,3054.2412109375,0.8600468635559082,1.0,0.0,3.0,1.0,0.0
12420000,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882995605469,0.6993960738182068,0.2443561404943466,0.2245241850614547,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.8538377285003662,0.4562705159187317,0.4359192848205566,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879943847656,0.966838002204895,0.6511822938919067,0.4567629694938659,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.7728939652442932,0.3347902595996856,0.3215893805027008,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.6639884114265442,0.2101759165525436,0.968382716178894,286.7880249023437,286.9339904785156,292.54998779296875,290.383544921875,292.5511474609375,297.1270446777344,286.7874450683594,1.0,0.6686407327651978,1.0,1.0,0.0,1.0,-3.6111090183258057,3.6110999584198,9.079230039787944e-06,2.233670711517334,0.8700115084648132,0.8700115084648132,0.0,185.1315460205078,192.0,38536.7578125,-0.0,3836.5419921875,1.0,283.1499938964844,285.82769775390625,293.37664794921875,295.8895874023437,293.1499938964844,293.1499938964844,283.1499938964844,34482.703125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619813919067383,1.0,0.0,0.0,3.440181493759156,3.440203189849853,7.896888405412028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5968.13720703125,0.0,1301.3236083984375,1895.4371337890625,0.0,3047.589111328125,0.8530440330505371,1.0,0.0,3.0,1.0,0.0
12420060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.6962292194366455,0.2437015622854232,0.2240632176399231,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7876281738281,0.8504021763801575,0.4553208649158478,0.435166597366333,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875671386719,0.9630556106567384,0.6504700779914856,0.4563618898391723,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78765869140625,0.7697471976280212,0.3341702818870544,0.3211441338062286,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.6611013412475586,0.2096221894025802,0.9665387272834778,286.78759765625,286.9794616699219,292.5133361816406,290.36083984375,292.5144958496094,297.1219787597656,286.7872619628906,1.0,0.6691635847091675,1.0,1.0,0.0,1.0,-3.605224609375,3.605215549468994,9.049754225998186e-06,2.2300710678100586,0.8682754039764404,0.8682754039764404,0.0,187.7667694091797,192.0,38214.625,-0.0,3837.70068359375,1.0,283.1499938964844,285.8320007324219,293.350830078125,295.84674072265625,293.1499938964844,293.1499938964844,283.1499938964844,33944.1640625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86083984375,1.0,0.0,0.0,3.4052419662475586,3.4052634239196777,7.737297096355178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5939.25439453125,0.0,1263.1802978515625,1895.4371337890625,0.0,3036.8818359375,0.8473092317581177,1.0,0.0,3.0,1.0,0.0
12420120,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.6932730674743652,0.2430105060338974,0.2235603332519531,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8472464680671692,0.4543220698833465,0.4343576729297638,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.9595127701759338,0.6497215032577515,0.455936998128891,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.7668454647064209,0.3335021436214447,0.3206429481506347,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78228759765625,0.6584222912788391,0.2090281695127487,0.9644640684127808,286.7819519042969,287.0249328613281,292.4766540527344,290.3375549316406,292.4778137207031,297.1169128417969,286.7814636230469,1.0,0.6694958806037903,1.0,1.0,0.0,1.0,-3.59872841835022,3.598719358444214,9.01724888535682e-06,2.2260875701904297,0.86614590883255,0.86614590883255,0.0,190.16978454589844,180.0,37945.0,-0.0,3835.857666015625,1.0,283.1499938964844,285.8309326171875,293.324462890625,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,33693.9609375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593685030937195,1.0,0.0,0.0,3.38297963142395,3.3830008506774902,7.636459713467048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5914.69091796875,0.0,1239.8997802734375,1895.4371337890625,0.0,3023.08251953125,0.8391256332397461,1.0,0.0,3.0,1.0,0.0
12420180,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.6927680969238281,0.242297276854515,0.2229214608669281,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.8468655347824097,0.4532894194126129,0.4333939850330353,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78240966796875,0.9593926668167114,0.6489455699920654,0.4554026424884796,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.782470703125,0.7665305733680725,0.3327990174293518,0.319987803697586,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.6579594016075134,0.2084039151668548,0.9616913795471193,286.7824401855469,287.0704040527344,292.44000244140625,290.3136901855469,292.441162109375,297.1119079589844,286.7821044921875,1.0,0.6678664088249207,1.0,1.0,0.0,1.0,-3.5903801918029785,3.590371370315552,8.975566743174568e-06,2.220970630645752,0.8637785315513611,0.8637785315513611,0.0,189.69631958007807,180.0,37582.41796875,-0.0,3811.64404296875,1.0,283.1499938964844,285.8363037109375,293.2969970703125,295.7563781738281,293.1499938964844,293.1499938964844,283.1499938964844,33126.375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575259447097778,1.0,0.0,0.0,3.3433737754821777,3.34339451789856,7.458700679308095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5883.005859375,0.0,1198.3448486328125,1895.4371337890625,0.0,3005.8037109375,0.8323195576667786,1.0,0.0,3.0,1.0,0.0
12420240,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.6936073303222656,0.2415750473737716,0.2222148776054382,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.8479933738708496,0.4522331655025482,0.4323471486568451,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.9611572623252868,0.6481425166130066,0.4548099935054779,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.7676226496696472,0.3320725262165069,0.3192479312419891,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773742675781,0.6586973071098328,0.2077623903751373,0.958535134792328,286.7770690917969,287.1158752441406,292.4033203125,290.28924560546875,292.40447998046875,297.1070556640625,286.77655029296875,1.0,0.6654951572418213,1.0,1.0,0.0,1.0,-3.581026077270508,3.581017017364502,8.928878742153756e-06,2.215193033218384,0.8610131740570068,0.8610131740570068,0.0,187.6481170654297,168.0,37272.390625,-0.0,3775.353759765625,1.0,283.1499938964844,285.8358764648437,293.2697448730469,295.71014404296875,293.1499938964844,293.1499938964844,283.1499938964844,32853.4921875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554238080978394,1.0,0.0,0.0,3.3168041706085205,3.3168246746063232,7.340624392782047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5855.7763671875,0.0,1171.7119140625,1895.4371337890625,0.0,2986.09521484375,0.8231558799743652,1.0,0.0,3.0,1.0,0.0
12420300,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7782592773437,0.6953475475311279,0.2408512234687805,0.2214633077383041,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781982421875,0.8501396775245667,0.4511628448963165,0.431239515542984,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781677246094,0.9641359448432922,0.6473211050033569,0.4541677832603454,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7782287597656,0.7696636319160461,0.3313311040401459,0.3184480369091034,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7782897949219,0.6602458953857422,0.207111045718193,0.9551241397857666,286.7781982421875,287.1613464355469,292.3666687011719,290.2642822265625,292.3678283691406,297.1024475097656,286.7779235839844,1.0,0.662534773349762,1.0,1.0,0.0,1.0,-3.5709736347198486,3.570964813232422,8.87881287781056e-06,2.2089712619781494,0.8580172061920166,0.8580172061920166,0.0,184.59231567382807,168.0,36875.8984375,-0.0,3731.33837890625,1.0,283.1499938964844,285.8421630859375,293.2416381835937,295.6593017578125,293.1499938964844,293.1499938964844,283.1499938964844,32270.146484375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530114889144897,1.0,0.0,0.0,3.2731454372406006,3.273165225982666,7.148647682697629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5821.8916015625,0.0,1127.8995361328125,1895.4371337890625,0.0,2963.484375,0.8154277801513672,1.0,0.0,3.0,1.0,0.0
12420360,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.6978342533111572,0.240124374628067,0.2206851691007614,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.8531422019004822,0.4500778317451477,0.4300932884216308,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9680455327033995,0.6464748382568359,0.4534940123558044,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.772499680519104,0.3305752873420715,0.3176081776618957,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.6624769568443298,0.2064520418643951,0.9515448212623596,286.7738647460937,287.206787109375,292.3299865722656,290.23876953125,292.3311767578125,297.0980529785156,286.7734069824219,1.0,0.6591352820396423,1.0,1.0,0.0,1.0,-3.5604701042175293,3.5604612827301025,8.826632438285742e-06,2.202462673187256,0.854631245136261,0.854631245136261,0.0,180.7815856933593,156.0,36537.53125,-0.0,3681.83740234375,1.0,283.1499938964844,285.84283447265625,293.21392822265625,295.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,31984.18359375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504036068916321,1.0,0.0,0.0,3.2427432537078857,3.242762804031372,7.01646627021546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5792.93115234375,0.0,1098.8270263671875,1895.4371337890625,0.0,2939.051025390625,0.8053998351097107,1.0,0.0,3.0,1.0,0.0
12420420,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.7009218335151672,0.2393980622291565,0.2198829799890518,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.856859028339386,0.448984295129776,0.4289113879203796,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.9726176261901855,0.6456122994422913,0.4527859091758728,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.7759931087493896,0.3298098742961883,0.3167332708835602,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.6652759313583374,0.2057889103889465,0.9478310346603394,286.7762451171875,287.25225830078125,292.2933349609375,290.2127990722656,292.29449462890625,297.0939025878906,286.77606201171875,1.0,0.6554049849510193,1.0,1.0,0.0,1.0,-3.549574613571167,3.54956579208374,8.772655746724922e-06,2.1957051753997803,0.8510288596153259,0.8510288596153259,0.0,176.43006896972656,156.0,36114.2578125,-0.0,3628.364013671875,1.0,283.1499938964844,285.8504638671875,293.1853942871094,295.5576171875,293.1499938964844,293.1499938964844,283.1499938964844,31391.212890625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475409746170044,1.0,0.0,0.0,3.1954033374786377,3.195422410964966,6.813098707425524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5757.49072265625,0.0,1053.5897216796875,1895.4371337890625,0.0,2912.244384765625,0.7968399524688721,1.0,0.0,3.0,1.0,0.0
12420480,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734069824219,0.704549252986908,0.2386690378189087,0.2190680354833603,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.8612410426139832,0.4478794932365417,0.4277085065841675,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.9776913523674012,0.644726574420929,0.4520575404167175,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.7800906300544739,0.329033225774765,0.3158357739448547,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.6686016321182251,0.2051214128732681,0.944032609462738,286.77325439453125,287.2977294921875,292.25665283203125,290.18634033203125,292.2578430175781,297.0899963378906,286.7728881835937,1.0,0.6514250636100769,1.0,1.0,0.0,1.0,-3.538440465927124,3.5384318828582764,8.717659511603415e-06,2.1887965202331543,0.8470489978790283,0.8470489978790283,0.0,171.669677734375,144.0,35751.9296875,-0.0,3572.14453125,1.0,283.1499938964844,285.8524475097656,293.1571655273437,295.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,31096.31640625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445260524749756,1.0,0.0,0.0,3.16144061088562,3.161459445953369,6.669040999440767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5727.13671875,0.0,1022.7413330078124,1895.4371337890625,0.0,2884.030029296875,0.7860149145126343,1.0,0.0,3.0,1.0,0.0
12420540,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.7086371183395386,0.237939640879631,0.2182376533746719,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.866226077079773,0.4467677175998688,0.4264814555644989,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.9830907583236694,0.6438248753547668,0.4513019919395447,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.7847246527671814,0.3282482028007507,0.3149145841598511,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77716064453125,0.6724004745483398,0.2044513076543808,0.940155565738678,286.7772216796875,287.3432006835937,292.2200012207031,290.159423828125,292.2211608886719,297.0863037109375,286.7771301269531,1.0,0.6472501158714294,1.0,1.0,0.0,1.0,-3.52705454826355,3.527045965194702,8.661590982228518e-06,2.181727886199951,0.8428623676300049,0.8428623676300049,0.0,166.62022399902344,144.0,35304.9609375,-0.0,3513.907470703125,1.0,283.1499938964844,285.861572265625,293.1280517578125,295.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,30497.462890625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412865996360779,1.0,0.0,0.0,3.110658884048462,3.1106772422790527,6.45651425656979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5690.39013671875,0.0,976.7445068359376,1895.4371337890625,0.0,2853.738525390625,0.7766821384429932,1.0,0.0,3.0,1.0,0.0
12420600,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.7130584716796875,0.2372068464756012,0.2174008637666702,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757568359375,0.8718214631080627,0.4456460773944855,0.4252423048019409,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757263183594,0.9887171387672424,0.6429012417793274,0.4505324065685272,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757873535156,0.7898908853530884,0.3274529874324798,0.3139793872833252,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.6766741871833801,0.20377779006958,0.9362342357635498,286.7757568359375,287.388671875,292.1833190917969,290.1320495605469,292.1845092773437,297.0828552246094,286.7754821777344,1.0,0.6429262757301331,1.0,1.0,0.0,1.0,-3.5155341625213623,3.5155253410339355,8.605041330156382e-06,2.174574613571167,0.8383083939552307,0.8383083939552307,0.0,161.34857177734375,132.0,34920.95703125,-0.0,3454.369384765625,1.0,283.1499938964844,285.86505126953125,293.09918212890625,295.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,30197.0,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837913990020752,1.0,0.0,0.0,3.07332444190979,3.0733423233032227,6.30246063337836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5658.8193359375,0.0,944.6871948242188,1895.4371337890625,0.0,2822.23193359375,0.7651085257530212,1.0,0.0,3.0,1.0,0.0
12420660,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.717706024646759,0.2364730536937713,0.2165530025959015,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.8780039548873901,0.4445186257362366,0.4239853918552398,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.9944427013397216,0.6419629454612732,0.4497403502464294,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.7955552935600281,0.3266501724720001,0.3130265474319458,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.6813989877700806,0.2031021863222122,0.9322624206542968,286.7814636230469,287.43414306640625,292.14666748046875,290.1042785644531,292.1478576660156,297.07958984375,286.781494140625,1.0,0.6384811401367188,1.0,1.0,0.0,1.0,-3.503835201263428,3.503826856613159,8.5478004621109e-06,2.167308568954468,0.833561360836029,0.833561360836029,0.0,155.92491149902344,132.0,34451.6953125,-0.0,3393.86865234375,1.0,283.1499938964844,285.87579345703125,293.0693359375,295.3424377441406,293.1499938964844,293.1499938964844,283.1499938964844,29593.873046875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343253135681152,1.0,0.0,0.0,3.019256114959717,3.019273519515991,6.082656227590633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5620.876953125,0.0,898.4854736328125,1895.4371337890625,0.0,2788.74560546875,0.7550429701805115,1.0,0.0,3.0,1.0,0.0
12420720,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7224161028862,0.2357334941625595,0.2157094627618789,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.8845051527023315,0.4433805048465729,0.4227293133735657,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.9990000128746032,0.6410242319107056,0.4481494724750519,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.8014628291130066,0.3258358538150787,0.3120721578598022,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.6863577961921692,0.2024215906858444,0.928304135799408,286.7815856933594,287.4796142578125,292.1099853515625,290.0761413574219,292.1111755371094,297.0765380859375,286.7813720703125,1.0,0.6338873505592346,1.0,1.0,0.0,1.0,-3.491133213043213,3.491124629974365,8.486023034492973e-06,2.1594905853271484,0.8284563422203064,0.8284563422203064,0.0,150.561279296875,120.0,34043.48046875,-0.0,3331.582763671875,1.0,283.1499938964844,285.8807373046875,293.03973388671875,295.287841796875,293.1499938964844,293.1499938964844,283.1499938964844,29289.267578125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306056261062622,1.0,0.0,0.0,2.97867488861084,2.978691816329956,5.920243211221532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5588.078125,0.0,865.7058715820312,1895.4371337890625,0.0,2754.083984375,0.7427547574043274,1.0,0.0,3.0,1.0,0.0
12420780,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.7256464958190918,0.2349656969308853,0.2149035632610321,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.8891220688819885,0.4422111213207245,0.4215089082717895,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9990000128746032,0.640570878982544,0.4409595727920532,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.8056297302246094,0.324989378452301,0.3111532032489776,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.6898018717765808,0.2017147541046142,0.9245452284812928,286.78546142578125,287.5250549316406,292.0733337402344,290.047607421875,292.07452392578125,297.0743103027344,286.7851257324219,1.0,0.6286860704421997,1.0,1.0,0.0,1.0,-3.469703435897827,3.4696950912475586,8.382439773413353e-06,2.146362543106079,0.823114275932312,0.823114275932312,0.0,146.4195098876953,120.0,33509.1484375,-0.0,3257.38818359375,1.0,283.1499938964844,285.8904724121094,293.0089111328125,295.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,28685.1171875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266364932060242,1.0,0.0,0.0,2.921388626098633,2.921405076980591,5.69471524158871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5546.79443359375,0.0,819.7759399414062,1895.4371337890625,0.0,2717.157470703125,0.7319780588150024,1.0,0.0,3.0,1.0,0.0
12420840,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7293259501457214,0.23417429625988,0.2140659540891647,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.8944182395935059,0.4410126805305481,0.4202522933483124,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.9990000128746032,0.6409754157066345,0.432101845741272,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.8102842569351196,0.3241163790225982,0.3101977705955505,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.6937593221664429,0.2009904831647873,0.92064106464386,286.7814636230469,287.5705261230469,292.0366516113281,290.01873779296875,292.0378723144531,297.0738830566406,286.7808837890625,1.0,0.6231355667114258,1.0,1.0,0.0,1.0,-3.446892261505127,3.4468839168548584,8.272153536381666e-06,2.132051944732666,0.8173604607582092,0.8173604607582092,0.0,141.94886779785156,108.0,33031.5,-0.0,3177.553955078125,1.0,283.1499938964844,285.8930969238281,292.97760009765625,295.1678466796875,293.1499938964844,293.1499938964844,283.1499938964844,28383.73046875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223966956138611,1.0,0.0,0.0,2.8774337768554688,2.877449750900269,5.52464086922555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5509.5888671875,0.0,786.6025390625,1895.4371337890625,0.0,2677.787353515625,0.7189614176750183,1.0,0.0,3.0,1.0,0.0
12420900,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.7332390546798706,0.2333679646253585,0.2132066041231155,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.9000670313835144,0.4397940337657928,0.4189668893814087,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.9990000128746032,0.642089307308197,0.4229594469070434,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.8150734305381775,0.3232236206531524,0.3092161118984222,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845458984375,0.6979766488075256,0.2002542614936828,0.9166553616523744,286.7845458984375,287.6159973144531,292.0,289.989501953125,292.001220703125,297.0755310058594,286.7842712402344,1.0,0.617242157459259,1.0,1.0,0.0,1.0,-3.422086000442505,3.4220778942108154,8.153748240147252e-06,2.11681604385376,0.811394989490509,0.811394989490509,0.0,137.39817810058594,108.0,32460.591796875,-0.0,3094.96630859375,1.0,283.1499938964844,285.90301513671875,292.94482421875,295.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,27781.173828125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177618980407715,1.0,0.0,0.0,2.816760540008545,2.8167757987976074,5.294112384035543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5465.701171875,0.0,741.2449340820312,1895.4371337890625,0.0,2634.84716796875,0.7074488997459412,1.0,0.0,3.0,1.0,0.0
12420960,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.737663984298706,0.2325479686260223,0.2123302072286605,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.9064945578575134,0.4385556280612945,0.4176591038703918,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.9990000128746032,0.6438068151473999,0.4131081700325012,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.8203207850456238,0.3223119378089905,0.3082114160060882,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7027216553688049,0.1995095014572143,0.9125950932502748,286.7815246582031,287.6614685058594,291.9633483886719,289.9599914550781,291.96453857421875,297.07989501953125,286.781005859375,1.0,0.6110842823982239,1.0,1.0,0.0,1.0,-3.396448373794556,3.3964405059814453,8.031955985643435e-06,2.1009204387664795,0.8050423860549927,0.8050423860549927,0.0,132.6165771484375,96.0,31953.541015625,-0.0,3009.9150390625,1.0,283.1499938964844,285.9068298339844,292.9122619628906,295.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,27479.57421875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812828540802002,1.0,0.0,0.0,2.769416093826294,2.7694311141967773,5.117640284879599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5427.00048828125,0.0,708.0377807617188,1895.4371337890625,0.0,2589.265380859375,0.6937036514282227,1.0,0.0,3.0,1.0,0.0
12421020,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.7425730228424072,0.2317203283309936,0.2114365249872207,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859191894531,0.913989782333374,0.4373047649860382,0.4163272678852081,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78594970703125,0.9990000128746032,0.6460208892822266,0.4027192294597626,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859191894531,0.8259987235069275,0.3213867843151092,0.3071836829185486,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.7079238295555115,0.1987622529268264,0.908477783203125,286.78594970703125,287.7069396972656,291.9266662597656,289.93017578125,291.9278869628906,297.0872802734375,286.7857360839844,1.0,0.6046830415725708,1.0,1.0,0.0,1.0,-3.3698220252990723,3.369814157485962,7.906428436399437e-06,2.0844082832336426,0.7984932661056519,0.7984932661056519,0.0,127.69490051269533,96.0,31354.896484375,-0.0,2923.104736328125,1.0,283.1499938964844,285.91827392578125,292.8788146972656,294.9707336425781,293.1499938964844,293.1499938964844,283.1499938964844,26874.82421875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075206279754639,1.0,0.0,0.0,2.7054150104522705,2.7054293155670166,4.883836481894832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5381.87646484375,0.0,663.6837158203125,1895.4371337890625,0.0,2540.3798828125,0.6814693808555603,1.0,0.0,3.0,1.0,0.0
12421080,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.7480475306510925,0.2308843731880188,0.2105355113744735,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.9225568175315856,0.4360403716564178,0.4149838984012604,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.9990000128746032,0.648646891117096,0.3917944729328155,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.8322094678878784,0.3204476535320282,0.3061424791812897,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.7134822607040405,0.1980160772800445,0.9043489694595336,286.78436279296875,287.7524108886719,291.8900146484375,289.90008544921875,291.8912353515625,297.0976257324219,286.783935546875,1.0,0.5980619192123413,1.0,1.0,0.0,1.0,-3.342326164245605,3.342318296432495,7.777834071021061e-06,2.067354440689087,0.791569709777832,0.791569709777832,0.0,122.65441131591795,99.0,30822.36328125,-0.0,2835.040771484375,1.0,283.1499938964844,285.9237365722656,292.84588623046875,294.9051818847656,293.1499938964844,293.1499938964844,283.1499938964844,26571.052734375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019429445266724,1.0,0.0,0.0,2.654736518859864,2.6547505855560303,4.702580156390468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5342.15234375,0.0,630.8558959960938,1895.4371337890625,0.0,2489.202392578125,0.6670121550559998,1.0,0.0,3.0,1.0,0.0
12421140,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.7517114281654358,0.2300557941198349,0.2096818834543228,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.9283910989761353,0.4347811937332153,0.4136853516101837,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929077148437,0.9990000128746032,0.6514147520065308,0.3842963874340057,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7927551269531,0.8363914489746094,0.3195111453533172,0.3051463365554809,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925109863281,0.716995120048523,0.1972877830266952,0.9005095958709717,286.7928771972656,287.7978515625,291.85333251953125,289.8697509765625,291.8545837402344,297.1097106933594,286.7932434082031,1.0,0.5934146046638489,1.0,1.0,0.0,1.0,-3.320582151412964,3.3205745220184326,7.676558197999839e-06,2.053708791732788,0.7844983339309692,0.7844983339309692,0.0,119.17778778076172,99.0,30224.392578125,-0.0,2769.26220703125,1.0,283.1499938964844,285.9388122558594,292.81219482421875,294.8355407714844,293.1499938964844,293.1499938964844,283.1499938964844,25960.404296875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960261106491089,1.0,0.0,0.0,2.58754563331604,2.5875589847564697,4.467549388209592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5297.2431640625,0.0,587.9622192382812,1895.4371337890625,0.0,2435.14990234375,0.6540913581848145,1.0,0.0,3.0,1.0,0.0
12421200,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7986755371094,0.7541784644126892,0.2292297482490539,0.2088688760995865,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.932372510433197,0.4335269629955292,0.4124305546283722,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.9990000128746032,0.6538907885551453,0.3789418041706085,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.8392540216445923,0.3185747265815735,0.3041892349720001,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7986145019531,0.7192929983139038,0.1965716332197189,0.8969123363494873,286.79888916015625,287.84332275390625,291.8166809082031,289.8392028808594,291.81793212890625,297.1205444335937,286.7991943359375,1.0,0.5896106362342834,1.0,1.0,0.0,1.0,-3.3026111125946045,3.302603483200073,7.593518148496514e-06,2.0425095558166504,0.7771413326263428,0.7771413326263428,0.0,116.66527557373048,102.0,29715.328125,-0.0,2717.530029296875,1.0,283.1499938964844,285.9501342773437,292.77960205078125,294.7705383300781,293.1499938964844,293.1499938964844,283.1499938964844,25646.1875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789948582649231,1.0,0.0,0.0,2.5338263511657715,2.533839225769043,4.28397612495246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5259.40869140625,0.0,556.0062255859375,1895.4371337890625,0.0,2379.905517578125,0.6389886736869812,1.0,0.0,3.0,1.0,0.0
12421260,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146057128906,0.7557117938995361,0.2284080684185028,0.2080772370100021,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150939941406,0.9349312782287598,0.4322820901870727,0.4112006723880768,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.815185546875,0.9990000128746032,0.6560096740722656,0.3751514554023742,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.8410993218421936,0.3176405429840088,0.3032527565956116,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.7207011580467224,0.1958635747432708,0.8934599757194519,286.8151550292969,287.8887939453125,291.7799987792969,289.80841064453125,291.78125,297.1293029785156,286.8160095214844,1.0,0.5865336060523987,1.0,1.0,0.0,1.0,-3.2873024940490723,3.28729510307312,7.5231473601888865e-06,2.0329747200012207,0.7696914076805115,0.7696914076805115,0.0,114.8327865600586,102.0,29126.677734375,-0.0,2675.602783203125,1.0,283.1499938964844,285.97100830078125,292.7467956542969,294.7025756835937,293.1499938964844,293.1499938964844,283.1499938964844,25020.662109375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836900949478149,1.0,0.0,0.0,2.463985204696656,2.463997840881348,4.051068458466034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5216.23681640625,0.0,515.1683959960938,1895.4371337890625,0.0,2323.333740234375,0.6254959106445312,1.0,0.0,3.0,1.0,0.0
12421320,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266296386719,0.7564445734024048,0.2275891304016113,0.2073108702898025,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270263671875,0.9362871646881104,0.4310449361801147,0.4100029170513153,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.9990000128746032,0.6577622294425964,0.3726589977741241,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268737792969,0.8420712351799011,0.3167076110839844,0.3023407757282257,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265075683594,0.7213667035102844,0.1951590925455093,0.8901361227035522,286.8270568847656,287.93426513671875,291.74334716796875,289.7774353027344,291.7445983886719,297.1357727050781,286.82781982421875,1.0,0.5840650796890259,1.0,1.0,0.0,1.0,-3.274255514144897,3.2742481231689453,7.46344221624895e-06,2.024853706359864,0.7619754672050476,0.7619754672050476,0.0,113.55323028564452,105.0,28619.935546875,-0.0,2641.733154296875,1.0,283.1499938964844,285.9869384765625,292.7148742675781,294.63885498046875,293.1499938964844,293.1499938964844,283.1499938964844,24693.732421875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773725986480713,1.0,0.0,0.0,2.407764196395874,2.407776355743408,3.868310045618273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5179.388671875,0.0,484.6604614257813,1895.4371337890625,0.0,2266.582763671875,0.6098707318305969,1.0,0.0,3.0,1.0,0.0
12421380,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482360839844,0.7564650774002075,0.2267756909132003,0.2065594047307968,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.9365896582603456,0.429819256067276,0.4088248312473297,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.9990000128746032,0.6591742038726807,0.3712773025035858,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486328125,0.8422688841819763,0.315778523683548,0.3014433085918426,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480224609375,0.7213798761367798,0.1944558769464492,0.8868874311447144,286.8489685058594,287.979736328125,291.7066650390625,289.7463073730469,291.7079467773437,297.1400451660156,286.85028076171875,1.0,0.5821031332015991,1.0,1.0,0.0,1.0,-3.2630600929260254,3.263052701950073,7.412409559037769e-06,2.017889976501465,0.7542017102241516,0.7542017102241516,0.0,112.73668670654295,105.0,28026.7109375,-0.0,2614.43701171875,1.0,283.1499938964844,286.01220703125,292.6822509765625,294.5712890625,293.1499938964844,293.1499938964844,283.1499938964844,24052.625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709037661552429,1.0,0.0,0.0,2.3357837200164795,2.3357951641082764,3.640479633304494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5136.732421875,0.0,446.3739013671875,1895.4371337890625,0.0,2208.8681640625,0.5959243774414062,1.0,0.0,3.0,1.0,0.0
