time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86529541015625,0.7559033036231995,0.2259660959243774,0.2058285921812057,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658447265625,0.9360281825065612,0.4286026954650879,0.4076747000217438,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.865966796875,0.9990000128746032,0.6602713465690613,0.3708084225654602,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.8418289422988892,0.3148520588874817,0.3005658090114593,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651123046875,0.7208537459373474,0.1937509179115295,0.8837114572525024,286.86590576171875,288.02520751953125,291.6700134277344,289.7149963378906,291.6712646484375,297.1423645019531,286.8670654296875,1.0,0.5805665254592896,1.0,1.0,0.0,1.0,-3.2534453868865967,3.2534379959106445,7.368731530732475e-06,2.0119144916534424,0.7461889386177063,0.7461889386177063,0.0,112.298583984375,108.0,27514.42578125,-0.0,2592.593994140625,1.0,283.1499938964844,286.0320739746094,292.650146484375,294.5074157714844,293.1499938964844,293.1499938964844,283.1499938964844,23711.69921875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643648386001587,1.0,0.0,0.0,2.277595043182373,2.277606010437012,3.461356925527071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5100.18798828125,0.0,417.7716674804688,1895.4371337890625,0.0,2150.965087890625,0.579900860786438,1.0,0.0,3.0,1.0,0.0
12421500,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.7548346519470215,0.2251628786325454,0.2051087766885757,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.9347130060195924,0.4273984134197235,0.4065403044223785,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9990000128746032,0.6610901951789856,0.3711234033107757,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.8408357501029968,0.3139305412769317,0.2996990084648132,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.7198520302772522,0.1930436044931411,0.8805670738220215,286.8927307128906,288.0706787109375,291.6333312988281,289.68359375,291.6346130371094,297.1429443359375,286.8944091796875,1.0,0.5793836712837219,1.0,1.0,0.0,1.0,-3.2451093196868896,3.245101928710937,7.330975222430425e-06,2.0067379474639893,0.7381498217582703,0.7381498217582703,0.0,112.1819305419922,108.0,26909.900390625,-0.0,2575.208984375,1.0,283.1499938964844,286.0611572265625,292.61700439453125,294.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,23053.693359375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757635235786438,1.0,0.0,0.0,2.2040491104125977,2.204059839248657,3.241424906264001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5057.50146484375,0.0,382.42767333984375,1895.4371337890625,0.0,2091.863525390625,0.5656310319900513,1.0,0.0,3.0,1.0,0.0
12421560,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.7533715963363647,0.2243641316890716,0.2044065594673156,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.9327963590621948,0.4262036979198456,0.4054304957389831,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.9990000128746032,0.6616548895835876,0.3720745146274566,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136047363281,0.839406430721283,0.3130123913288116,0.2988491058349609,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.7184632420539856,0.1923324167728424,0.8774636387825012,286.9139709472656,288.1161193847656,291.5966796875,289.65203857421875,291.59796142578125,297.1420593261719,286.9154357910156,1.0,0.5784991979598999,1.0,1.0,0.0,1.0,-3.237876892089844,3.2378697395324707,7.298306627490092e-06,2.002251386642456,0.7298936247825623,0.7298936247825623,0.0,112.32842254638672,111.0,26387.212890625,-0.0,2561.560791015625,1.0,283.1499938964844,286.0844116210937,292.584228515625,294.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,22698.16015625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507854104042053,1.0,0.0,0.0,2.1444785594940186,2.144488573074341,3.0685751539749617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5020.9013671875,0.0,356.0907592773437,1895.4371337890625,0.0,2032.249755859375,0.5493439435958862,1.0,0.0,3.0,1.0,0.0
12421620,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440002441406,0.751573920249939,0.2235725820064544,0.2037129402160644,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.9303627610206604,0.4250218868255615,0.4043337106704712,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451904296875,0.9990000128746032,0.6619997620582581,0.3735690712928772,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.8376076817512512,0.3121001124382019,0.2980074286460876,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94366455078125,0.7167308330535889,0.1916182935237884,0.874370276927948,286.9450988769531,288.1615905761719,291.5599975585937,289.6203918457031,291.561279296875,297.1399230957031,286.9471130371094,1.0,0.5778605937957764,1.0,1.0,0.0,1.0,-3.231519222259521,3.2315120697021484,7.269657089636894e-06,1.9983114004135127,0.7216404676437378,0.7216404676437378,0.0,112.6993408203125,111.0,25767.31640625,-0.0,2550.94384765625,1.0,283.1499938964844,286.1167907714844,292.55035400390625,294.30419921875,293.1499938964844,293.1499938964844,283.1499938964844,22022.42578125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436858415603638,1.0,0.0,0.0,2.0699727535247803,2.0699822902679443,2.859055712178815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4977.935546875,0.0,323.9590759277344,1895.4371337890625,0.0,1971.0787353515625,0.5348863005638123,1.0,0.0,3.0,1.0,0.0
12421680,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691467285156,0.7495335340499878,0.2227862328290939,0.2030350714921951,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.927539050579071,0.4238501489162445,0.4032594859600067,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.9990000128746032,0.6621423959732056,0.3754947781562805,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.8355336785316467,0.3111920654773712,0.2971808910369873,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.7147203683853149,0.1909006685018539,0.8713045716285706,286.9700927734375,288.2070617675781,291.5233459472656,289.58868408203125,291.5246276855469,297.1367492675781,286.9718322753906,1.0,0.5774301290512085,1.0,1.0,0.0,1.0,-3.2259297370910645,3.2259223461151123,7.24452365830075e-06,1.9948514699935915,0.7131909728050232,0.7131909728050232,0.0,113.25264739990234,114.0,25231.513671875,-0.0,2542.890869140625,1.0,283.1499938964844,286.1430053710937,292.51690673828125,294.23779296875,293.1499938964844,293.1499938964844,283.1499938964844,21651.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364090085029602,1.0,0.0,0.0,2.009608268737793,2.009617328643799,2.694735883324029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4941.14697265625,0.0,300.12078857421875,1895.4371337890625,0.0,1909.0701904296875,0.5204691886901855,1.0,0.0,3.0,1.0,0.0
12421740,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.7472741603851318,0.2219945639371872,0.202359914779663,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.924367904663086,0.4226754009723663,0.4021908044815063,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969177246094,0.9990000128746032,0.6620850563049316,0.3778061866760254,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.8332129120826721,0.3102783560752868,0.2963568270206451,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.7124376893043518,0.1901731044054031,0.8682284355163574,286.996826171875,288.2525329589844,291.4866638183594,289.5569152832031,291.4879455566406,297.13262939453125,286.9986572265625,1.0,0.5771706104278564,1.0,1.0,0.0,1.0,-3.220918655395508,3.2209115028381348,7.222038675536169e-06,1.9917542934417725,0.7046329975128174,0.7046329975128174,0.0,113.9686279296875,114.0,24676.294921875,-0.0,2536.901123046875,1.0,283.1499938964844,286.170654296875,292.4838256835937,294.1712646484375,293.1499938964844,293.1499938964844,283.1499938964844,21236.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290370464324951,1.0,0.0,0.0,1.9471009969711304,1.947109818458557,2.529707785470237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4903.24169921875,0.0,276.6151733398437,1895.4371337890625,0.0,1847.0059814453125,0.5074023604393005,1.0,0.0,3.0,1.0,0.0
12421800,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.7448409199714661,0.2211939096450805,0.2016844302415847,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.9209242463111876,0.4214926362037658,0.4011236429214477,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.9990000128746032,0.6618342995643616,0.3804415762424469,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199279785156,0.8306915760040283,0.3093551397323608,0.2955318987369537,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.7099003791809082,0.1894331127405166,0.8651296496391296,287.0203552246094,288.2980041503906,291.45001220703125,289.52508544921875,291.4512939453125,297.12762451171875,287.0220642089844,1.0,0.5770514011383057,1.0,1.0,0.0,1.0,-3.216360092163086,3.216352701187134,7.201620974228717e-06,1.9889405965805047,0.6958963871002197,0.6958963871002197,0.0,114.82334899902344,117.0,24159.935546875,-0.0,2532.581298828125,1.0,283.1499938964844,286.1951599121094,292.4515075683594,294.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,20973.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216451168060303,1.0,0.0,0.0,1.8912545442581177,1.891263008117676,2.386675248544634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4868.23193359375,0.0,257.122802734375,1895.4371337890625,0.0,1785.578125,0.4952252805233001,1.0,0.0,3.0,1.0,0.0
12421860,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415344238281,0.7422590255737305,0.220377966761589,0.201001688838005,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422668457031,0.9172637462615968,0.4202936291694641,0.4000487327575683,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.9990000128746032,0.661389946937561,0.3833604454994201,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.8279950618743896,0.3084160685539245,0.2946988940238952,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7071120738983154,0.1886764466762542,0.8619850277900696,287.0423889160156,288.3434753417969,291.413330078125,289.4932556152344,291.41461181640625,297.12176513671875,287.04400634765625,1.0,0.5770453214645386,1.0,1.0,0.0,1.0,-3.212122917175293,3.21211576461792,7.182677109085489e-06,1.986329197883606,0.6869866251945496,0.6869866251945496,0.0,115.80043029785156,117.0,23657.28515625,-0.0,2529.576171875,1.0,283.1499938964844,286.2181091308594,292.4198913574219,294.04498291015625,293.1499938964844,293.1499938964844,283.1499938964844,20778.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143154144287109,1.0,0.0,0.0,1.838135004043579,1.8381431102752688,2.254489288588957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.28662109375,0.0,239.7044982910156,1895.4371337890625,0.0,1725.507080078125,0.4838090240955353,1.0,0.0,3.0,1.0,0.0
12421920,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.7395617365837097,0.2195461690425872,0.200308620929718,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634765625,0.9134604930877686,0.4190772175788879,0.3989618122577667,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.9990000128746032,0.6607620716094971,0.3865131139755249,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06317138671875,0.8251550197601318,0.307460069656372,0.2938542664051056,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.7041536569595337,0.1879024356603622,0.8587825894355774,287.0635681152344,288.3889465332031,291.3766784667969,289.46142578125,291.3779602050781,297.115234375,287.0651550292969,1.0,0.577126681804657,1.0,1.0,0.0,1.0,-3.2080981731414795,3.2080910205841064,7.16471276973607e-06,1.9838517904281616,0.6779083609580994,0.6779083609580994,0.0,116.88044738769533,120.0,23162.82421875,-0.0,2527.558837890625,1.0,283.1499938964844,286.2401733398437,292.3886413574219,293.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,20634.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070625424385071,1.0,0.0,0.0,1.7868595123291016,1.786867380142212,2.1304640540620323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4801.05322265625,0.0,223.8578491210937,1895.4371337890625,0.0,1666.92919921875,0.4729395508766174,1.0,0.0,3.0,1.0,0.0
12421980,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.736773669719696,0.2186990678310394,0.1996045559644699,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.9095840454101562,0.4178436398506164,0.3978616893291473,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.9990000128746032,0.6599540114402771,0.3898638188838959,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.8221917152404785,0.3064870536327362,0.2929967641830444,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832824707031,0.7010648250579834,0.1871110051870346,0.8555170297622681,287.0843811035156,288.43438720703125,291.3399963378906,289.4296264648437,291.3412780761719,297.10809326171875,287.0859375,1.0,0.5772789716720581,1.0,1.0,0.0,1.0,-3.2042202949523926,3.2042131423950195,7.1474287324235775e-06,1.9814668893814087,0.6686593294143677,0.6686593294143677,0.0,118.05006408691406,120.0,22673.091796875,-0.0,2526.322509765625,1.0,283.1499938964844,286.2617492675781,292.3573913574219,293.92315673828125,293.1499938964844,293.1499938964844,283.1499938964844,20529.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998723149299622,1.0,0.0,0.0,1.736881971359253,1.7368896007537842,2.0129547806391201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4768.2822265625,0.0,209.2722320556641,1895.4371337890625,0.0,1609.745361328125,0.4624882340431213,1.0,0.0,3.0,1.0,0.0
12422040,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10430908203125,0.7339246273040771,0.2178388088941574,0.1988904625177383,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10504150390625,0.905720055103302,0.4165951907634735,0.3967494070529938,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.9990000128746032,0.6589789390563965,0.3933658599853515,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.104736328125,0.8191303610801697,0.3054987490177154,0.2921269237995147,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040344238281,0.6978812217712402,0.1863038539886474,0.8521909713745117,287.1051330566406,288.4798583984375,291.3033447265625,289.3978576660156,291.3046264648437,297.1004638671875,287.1067199707031,1.0,0.5774838924407959,1.0,1.0,0.0,1.0,-3.2004261016845703,3.2004189491271973,7.13054259904311e-06,1.979135274887085,0.6592475175857544,0.6592475175857544,0.0,119.2914810180664,123.0,22184.693359375,-0.0,2525.644775390625,1.0,283.1499938964844,286.2831726074219,292.3259582519531,293.8625793457031,293.1499938964844,293.1499938964844,283.1499938964844,20450.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927028894424438,1.0,0.0,0.0,1.6877063512802124,1.6877137422561646,1.900584578606868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4735.7421875,0.0,195.6884002685547,1895.4371337890625,0.0,1553.6480712890625,0.452334851026535,1.0,0.0,3.0,1.0,0.0
12422100,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12530517578125,0.7310303449630737,0.2169670164585113,0.1981672644615173,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260681152344,0.9019376039505004,0.4153336882591247,0.3956260085105896,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.9990000128746032,0.6578401327133179,0.396990418434143,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.815980076789856,0.3044964373111725,0.2912453413009643,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250305175781,0.6946265697479248,0.1854821890592575,0.8488069176673889,287.12615966796875,288.5253295898437,291.26666259765625,289.3661193847656,291.2679748535156,297.09246826171875,287.12774658203125,1.0,0.5777305364608765,1.0,1.0,0.0,1.0,-3.1966805458068848,3.196673393249512,7.113894753274508e-06,1.976834774017334,0.6496723294258118,0.6496723294258118,0.0,120.59405517578124,123.0,21695.736328125,-0.0,2525.395263671875,1.0,283.1499938964844,286.3047180175781,292.2941589355469,293.8017578125,293.1499938964844,293.1499938964844,283.1499938964844,20391.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855074763298035,1.0,0.0,0.0,1.639063835144043,1.639070987701416,1.7926072359841785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4703.31298828125,0.0,182.95738220214844,1895.4371337890625,0.0,1498.3116455078125,0.4424174427986145,1.0,0.0,3.0,1.0,0.0
12422160,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.7281064391136169,0.2160858958959579,0.1974365711212158,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14752197265625,0.8981709480285645,0.4140617251396179,0.3944934904575348,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477355957031,0.9990000128746032,0.6565463542938232,0.4007041454315185,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471862792969,0.812749981880188,0.303482174873352,0.2903534770011902,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464538574219,0.6913284659385681,0.1846481412649154,0.8453718423843384,287.1476135253906,288.57080078125,291.2300109863281,289.33447265625,291.2312927246094,297.084228515625,287.1492614746094,1.0,0.5780075788497925,1.0,1.0,0.0,1.0,-3.1929516792297363,3.192944526672364,7.0973419497022405e-06,1.9745452404022217,0.6399402618408203,0.6399402618408203,0.0,121.9451141357422,126.0,21204.53515625,-0.0,2525.44140625,1.0,283.1499938964844,286.3265686035156,292.261962890625,293.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,20345.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782317757606506,1.0,0.0,0.0,1.590732216835022,1.5907392501831057,1.688447497372181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4670.90673828125,0.0,170.95838928222656,1895.4371337890625,0.0,1443.3802490234375,0.4326826930046081,1.0,0.0,3.0,1.0,0.0
12422220,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16876220703125,0.7251609563827515,0.2151974141597747,0.1966998428106308,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695556640625,0.894390881061554,0.4127815961837768,0.3933537006378174,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697998046875,0.9990000128746032,0.6551039218902588,0.4044808447360992,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16925048828125,0.8094406723976135,0.3024578392505646,0.2894527316093445,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16845703125,0.6880094408988953,0.1838038265705108,0.8418931365013123,287.169677734375,288.61627197265625,291.1933288574219,289.30291748046875,291.19464111328125,297.075927734375,287.1713562011719,1.0,0.5783066153526306,1.0,1.0,0.0,1.0,-3.189218282699585,3.189211368560791,7.080789600877324e-06,1.9722535610198968,0.6300572752952576,0.6300572752952576,0.0,123.33467864990234,126.0,20710.1015625,-0.0,2525.6865234375,1.0,283.1499938964844,286.34881591796875,292.2293701171875,293.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,20307.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708265542984009,1.0,0.0,0.0,1.5425935983657837,1.542600393295288,1.5878025294568945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4638.490234375,0.0,159.61537170410156,1895.4371337890625,0.0,1388.5697021484375,0.4231026172637939,1.0,0.0,3.0,1.0,0.0
12422280,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914367675781,0.722197413444519,0.2143033891916275,0.1959585398435592,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922912597656,0.8906206488609314,0.4114955067634582,0.3922085762023926,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925354003906,0.9990000128746032,0.6535201072692871,0.4082970321178436,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.19195556640625,0.8060478568077087,0.3014250695705414,0.2885446548461914,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.6846902370452881,0.1829514801502227,0.8383797407150269,287.1923828125,288.6617431640625,291.1566772460937,289.2714538574219,291.157958984375,297.06768798828125,287.19415283203125,1.0,0.5786206126213074,1.0,1.0,0.0,1.0,-3.185466051101685,3.1854588985443115,7.0641740421706345e-06,1.969950556755066,0.6200339794158936,0.6200339794158936,0.0,124.75363159179688,129.0,20211.931640625,-0.0,2526.0517578125,1.0,283.1499938964844,286.3716125488281,292.1964416503906,293.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,20271.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632537245750427,1.0,0.0,0.0,1.4945982694625854,1.4946048259735107,1.490535623815959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4606.06689453125,0.0,148.87728881835938,1895.4371337890625,0.0,1333.710205078125,0.4136640429496765,1.0,0.0,3.0,1.0,0.0
12422340,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21484375,0.7192090749740601,0.2134047299623489,0.1952134072780609,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156982421875,0.886873185634613,0.41020467877388,0.3910591602325439,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.9990000128746032,0.6517872214317322,0.4121406078338623,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153625488281,0.8025972843170166,0.3003842234611511,0.28762948513031,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.21453857421875,0.6813830137252808,0.1820923388004303,0.8348363041877747,287.2158203125,288.70721435546875,291.1199951171875,289.2401428222656,291.1213073730469,297.0596008300781,287.2176513671875,1.0,0.5789459347724915,1.0,1.0,0.0,1.0,-3.1816868782043457,3.1816797256469727,7.047458893794101e-06,1.967631220817566,0.6098669171333313,0.6098669171333313,0.0,126.19731903076172,129.0,19709.927734375,-0.0,2526.495849609375,1.0,283.1499938964844,286.3948974609375,292.1632995605469,293.5530700683594,293.1499938964844,293.1499938964844,283.1499938964844,20236.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554751396179199,1.0,0.0,0.0,1.4467512369155884,1.4467575550079346,1.3966291589895266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4573.6640625,0.0,138.7171173095703,1895.4371337890625,0.0,1278.66259765625,0.4043713808059692,1.0,0.0,3.0,1.0,0.0
12422400,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.7161899209022522,0.2125027626752853,0.1944655478000641,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.8831647038459778,0.4089106619358063,0.3899068832397461,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401733398437,0.9990000128746032,0.6499096155166626,0.4159945249557495,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.7991618514060974,0.2993361949920654,0.2867080569267273,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2386474609375,0.6781033277511597,0.1812284290790558,0.8312715291976929,287.239990234375,288.7526550292969,291.0833435058594,289.2089538574219,291.0846252441406,297.0518493652344,287.2418518066406,1.0,0.5792778134346008,1.0,1.0,0.0,1.0,-3.177873134613037,3.177866220474243,7.030612323433161e-06,1.965290784835816,0.5995690226554871,0.5995690226554871,0.0,127.6588897705078,117.0,19204.21875,-0.0,2526.966552734375,1.0,283.1499938964844,286.41876220703125,292.1300048828125,293.4897155761719,293.1499938964844,293.1499938964844,283.1499938964844,20200.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474739909172058,1.0,0.0,0.0,1.3990838527679443,1.399090051651001,1.3061134040981417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4541.3212890625,0.0,129.1092987060547,1895.4371337890625,0.0,1223.469970703125,0.3952291309833526,1.0,0.0,3.0,1.0,0.0
12422460,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26220703125,0.7151398658752441,0.2115883529186248,0.1936548501253128,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26300048828125,0.8821196556091309,0.4076030254364013,0.3886885344982147,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2632751464844,0.9990000128746032,0.6480807065963745,0.4161363840103149,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626953125,0.7981191873550415,0.2982701957225799,0.2857163548469543,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2619323730469,0.6768964529037476,0.1803505420684814,0.8273857235908508,287.2631225585937,288.7981262207031,291.0466613769531,289.17791748046875,291.0479736328125,297.0450439453125,287.2646789550781,1.0,0.5774509310722351,1.0,1.0,0.0,1.0,-3.1677370071411133,3.16773009300232,6.986133030295605e-06,1.9591705799102783,0.5891141295433044,0.5891141295433044,0.0,127.44987487792967,117.0,18683.40234375,-0.0,2506.060302734375,1.0,283.1499938964844,286.4421691894531,292.0966186523437,293.4259338378906,293.1499938964844,293.1499938964844,283.1499938964844,20161.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392271518707275,1.0,0.0,0.0,1.3516268730163574,1.351632833480835,1.2190092490982354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4508.8173828125,0.0,120.03717041015624,1895.4371337890625,0.0,1168.158203125,0.3862492144107818,1.0,0.0,3.0,1.0,0.0
12422520,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832336425781,0.7153737545013428,0.2106680124998092,0.1927988082170486,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28399658203125,0.882770836353302,0.4062842130661011,0.3874195516109466,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2842712402344,0.9990000128746032,0.6466735601425171,0.41388139128685,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28369140625,0.7986031174659729,0.2971905171871185,0.2846706509590149,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.282958984375,0.6770035028457642,0.1794669181108474,0.8232695460319519,287.2841186523437,288.8435974121094,291.010009765625,289.1470947265625,291.0113220214844,297.04052734375,287.2856140136719,1.0,0.574629545211792,1.0,1.0,0.0,1.0,-3.153427839279175,3.153420925140381,6.923251930857077e-06,1.950361371040344,0.5784734487533569,0.5784734487533569,0.0,126.1501693725586,105.0,18152.16796875,-0.0,2471.361083984375,1.0,283.1499938964844,286.4643249511719,292.06304931640625,293.3612670898437,293.1499938964844,293.1499938964844,283.1499938964844,20122.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306894421577454,1.0,0.0,0.0,1.3043354749679563,1.3043413162231443,1.1351990991670398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4475.9111328125,0.0,111.47345733642578,1895.4371337890625,0.0,1112.643798828125,0.3774342536926269,1.0,0.0,3.0,1.0,0.0
12422580,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3034973144531,0.7165721654891968,0.2097448110580444,0.1919126808643341,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30426025390625,0.8847013115882874,0.4049561619758606,0.3861134350299835,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30450439453125,0.9990000128746032,0.6457763910293579,0.4098558127880096,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.303955078125,0.8002357482910156,0.2960995733737945,0.2835856080055237,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.30322265625,0.6781042218208313,0.1785821169614792,0.8190075755119324,287.3043518066406,288.8890686035156,290.97332763671875,289.116455078125,290.9746398925781,297.0381164550781,287.3057861328125,1.0,0.5709499716758728,1.0,1.0,0.0,1.0,-3.1360867023468018,3.136079788208008,6.847374606877565e-06,1.939656019210816,0.5676555633544922,0.5676555633544922,0.0,124.06285095214844,105.0,17614.212890625,-0.0,2426.955322265625,1.0,283.1499938964844,286.48614501953125,292.0292663574219,293.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,20079.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218119263648987,1.0,0.0,0.0,1.257282853126526,1.2572885751724243,1.0547741169375513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4442.91259765625,0.0,103.40398406982422,1895.4371337890625,0.0,1056.8763427734375,0.3687993586063385,1.0,0.0,3.0,1.0,0.0
12422640,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.7185893654823303,0.2088202089071273,0.1910032480955124,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32403564453125,0.8877521753311157,0.4036205112934112,0.3847770392894745,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32427978515625,0.9990000128746032,0.6454213261604309,0.4043482840061188,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3237609863281,0.8028669357299805,0.294998824596405,0.2824682593345642,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32305908203125,0.6800757050514221,0.1776981353759765,0.8146380186080933,287.3241577148437,288.9345397949219,290.9366760253906,289.0860290527344,290.93798828125,297.0376281738281,287.3255615234375,1.0,0.5665584802627563,1.0,1.0,0.0,1.0,-3.1162331104278564,3.1162264347076416,6.760986252629664e-06,1.9273796081542969,0.5566630363464355,0.5566630363464355,0.0,121.33856201171876,108.0,17080.732421875,-0.0,2374.89306640625,1.0,283.1499938964844,286.5086975097656,291.99542236328125,293.22998046875,293.1499938964844,293.1499938964844,283.1499938964844,20032.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125798225402832,1.0,0.0,0.0,1.2105448246002195,1.210550308227539,9.778116094594225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4410.18017578125,0.0,95.81558227539062,1895.4371337890625,0.0,1001.0778198242188,0.3603605926036834,1.0,0.0,3.0,1.0,0.0
12422700,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.7192575931549072,0.207904577255249,0.1901343166828155,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.8890015482902527,0.4022893011569977,0.3834777176380157,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451843261719,0.9990000128746032,0.6454175710678101,0.4013320803642273,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3445739746094,0.8038700222969055,0.2938997447490692,0.2813858389854431,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437805175781,0.6806495189666748,0.1768265515565872,0.810482919216156,287.34503173828125,288.9800109863281,290.8999938964844,289.05584716796875,290.9013366699219,297.0386962890625,287.3467102050781,1.0,0.5637362599372864,1.0,1.0,0.0,1.0,-3.10058331489563,3.100576639175415,6.693008344882401e-06,1.917560338973999,0.5455153584480286,0.5455153584480286,0.0,119.72884368896484,108.0,16576.123046875,-0.0,2337.14306640625,1.0,283.1499938964844,286.5378112792969,291.962158203125,293.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,19981.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030489802360535,1.0,0.0,0.0,1.1642321348190308,1.1642374992370603,9.044250504075536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4379.1826171875,0.0,88.69910430908203,1895.4371337890625,0.0,945.9107666015624,0.352139413356781,1.0,0.0,3.0,1.0,0.0
12422760,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.7191508412361145,0.2069914788007736,0.1892923563718795,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681030273437,0.889197826385498,0.4009604752063751,0.3822045028209686,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.368408203125,0.9990000128746032,0.6453613638877869,0.3997420966625213,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3677673339844,0.8039239048957825,0.2927980720996856,0.2803259789943695,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.6804118752479553,0.1759608089923858,0.8064790964126587,287.36822509765625,289.02545166015625,290.86334228515625,289.0259094238281,290.8646850585937,297.03973388671875,287.3700561523437,1.0,0.561431348323822,1.0,1.0,0.0,1.0,-3.0874216556549072,3.0874149799346924,6.636248599534156e-06,1.9093748331069944,0.5342415571212769,0.5342415571212769,0.0,118.7572021484375,111.0,16076.845703125,-0.0,2307.67138671875,1.0,283.1499938964844,286.5687561035156,291.9301147460937,293.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,19922.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933519601821899,1.0,0.0,0.0,1.1185319423675537,1.1185370683670044,8.348148838877023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4349.03759765625,0.0,82.05455017089844,1895.4371337890625,0.0,892.4586181640625,0.3441691994667053,1.0,0.0,3.0,1.0,0.0
12422820,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918151855469,0.7185260057449341,0.2060788869857788,0.1884651929140091,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39276123046875,0.8886947631835938,0.3996337652206421,0.3809475004673004,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39306640625,0.9990000128746032,0.6451507806777954,0.3990858495235443,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39239501953125,0.8033449053764343,0.2916924357414245,0.2792771458625793,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.6796321272850037,0.1750973314046859,0.8025602102279663,287.39288330078125,289.0709228515625,290.82666015625,288.9962463378906,290.8280029296875,297.040283203125,287.39483642578125,1.0,0.559576153755188,1.0,1.0,0.0,1.0,-3.075850009918213,3.075843572616577,6.586560175492195e-06,1.9021837711334229,0.5228437781333923,0.5228437781333923,0.0,118.19632720947266,111.0,15581.23046875,-0.0,2283.489013671875,1.0,283.1499938964844,286.6010131835937,291.8990478515625,293.041259765625,293.1499938964844,293.1499938964844,283.1499938964844,19858.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835556387901306,1.0,0.0,0.0,1.0735496282577517,1.0735546350479126,7.690200476417888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4319.59375,0.0,75.87120819091797,1895.4371337890625,0.0,841.3275756835938,0.3364733159542084,1.0,0.0,3.0,1.0,0.0
12422880,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4175720214844,0.7174679636955261,0.2051660120487213,0.1876492947340011,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4185791015625,0.8876160383224487,0.3983091115951538,0.3797041475772857,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4189147949219,0.9990000128746032,0.6447390913963318,0.3991960883140564,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4181823730469,0.8022425174713135,0.2905824780464172,0.2782362103462219,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4172058105469,0.6784044504165649,0.1742341369390487,0.7987028360366821,287.418701171875,289.11639404296875,290.7900085449219,288.96685791015625,290.7913513183594,297.0400390625,287.4207458496094,1.0,0.5580888986587524,1.0,1.0,0.0,1.0,-3.065568685531616,3.0655620098114014,6.542581104440615e-06,1.895799279212952,0.5113289952278137,0.5113289952278137,0.0,117.97056579589844,114.0,15089.419921875,-0.0,2263.566650390625,1.0,283.1499938964844,286.6342468261719,291.8686828613281,292.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,19787.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573689341545105,1.0,0.0,0.0,1.029396653175354,1.0294015407562256,7.070643448514603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4290.77294921875,0.0,70.1358871459961,1895.4371337890625,0.0,792.6439819335938,0.3290725946426391,1.0,0.0,3.0,1.0,0.0
12422940,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.7160269021987915,0.2042520940303802,0.1868424862623214,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4452819824219,0.8860428929328918,0.3969860374927521,0.3784726858139038,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44561767578125,0.9990000128746032,0.6441035270690918,0.3999688029289245,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44488525390625,0.8006877899169922,0.289467453956604,0.2772009372711181,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438781738281,0.6767913699150085,0.1733696609735489,0.7948917746543884,287.4454345703125,289.161865234375,290.7533264160156,288.9377746582031,290.75469970703125,297.0389709472656,287.4475402832031,1.0,0.5569190979003906,1.0,1.0,0.0,1.0,-3.056390285491944,3.056383848190308,6.503456916107098e-06,1.8901047706604004,0.4996977150440216,0.4996977150440216,0.0,118.0341339111328,114.0,14601.873046875,-0.0,2247.264892578125,1.0,283.1499938964844,286.6683044433594,291.8388977050781,292.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,19713.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637622475624084,1.0,0.0,0.0,0.9861779808998108,0.9861827492713928,6.489392490038881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4262.5478515625,0.0,64.83383178710938,1895.4371337890625,0.0,746.3944702148438,0.3219862580299377,1.0,0.0,3.0,1.0,0.0
12423000,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4715576171875,0.7142607569694519,0.2033361941576004,0.1860422492027282,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726257324219,0.8840717077255249,0.3956634998321533,0.3772504925727844,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729919433594,0.9990000128746032,0.6432392001152039,0.4012831449508667,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721984863281,0.798765242099762,0.2883464395999908,0.2761688530445099,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711608886719,0.6748673319816589,0.1725023090839386,0.7911109924316406,287.4727783203125,289.20733642578125,290.7166748046875,288.9090270996094,290.718017578125,297.0370483398437,287.4749450683594,1.0,0.5560081005096436,1.0,1.0,0.0,1.0,-3.0480973720550537,3.048090696334839,6.4682185438869055e-06,1.8849639892578125,0.4879528284072876,0.4879528284072876,0.0,118.33502960205078,117.0,14119.0576171875,-0.0,2233.876220703125,1.0,283.1499938964844,286.70294189453125,291.8094787597656,292.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,19635.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5537761449813843,1.0,0.0,0.0,0.9439838528633118,0.9439885020256042,5.9459679846440856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4234.8916015625,0.0,59.94552993774414,1895.4371337890625,0.0,702.5194091796875,0.3152249157428741,1.0,0.0,3.0,1.0,0.0
12423060,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.7122007012367249,0.2024174183607101,0.1852467507123947,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003967285156,0.8817679286003113,0.3943404257297516,0.3760355412960052,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007629394531,0.9990000128746032,0.6421456933021545,0.4030610024929046,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999694824219,0.7965316772460938,0.2872185111045837,0.2751379013061523,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989318847656,0.672683835029602,0.1716310083866119,0.7873494625091553,287.50054931640625,289.2528076171875,290.67999267578125,288.880615234375,290.6813659667969,297.034423828125,287.50274658203125,1.0,0.5553182363510132,1.0,1.0,0.0,1.0,-3.040548324584961,3.040541887283325,6.436235253204359e-06,1.8802889585494995,0.476093590259552,0.476093590259552,0.0,118.8406219482422,117.0,13641.5478515625,-0.0,2222.94580078125,1.0,283.1499938964844,286.73797607421875,291.78045654296875,292.8055725097656,293.1499938964844,293.1499938964844,283.1499938964844,19556.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437279939651489,1.0,0.0,0.0,0.9028887152671814,0.9028933048248292,5.439536465701168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.80810546875,0.0,55.44926452636719,1895.4371337890625,0.0,660.9343872070312,0.3087944090366363,1.0,0.0,3.0,1.0,0.0
12423120,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5273132324219,0.709880530834198,0.2014947384595871,0.1844538152217865,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5284118652344,0.879205584526062,0.3930153548717499,0.3748252689838409,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5287780761719,0.9990000128746032,0.6408296227455139,0.4052128791809082,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.7940521836280823,0.2860825359821319,0.274105817079544,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5268859863281,0.6702989339828491,0.1707547158002853,0.7835959792137146,287.5285339355469,289.2982788085937,290.6433410644531,288.8525390625,290.64471435546875,297.0312194824219,287.53076171875,1.0,0.5548060536384583,1.0,1.0,0.0,1.0,-3.0335805416107178,3.033574104309082,6.406794000213267e-06,1.875977873802185,0.4641206860542297,0.4641206860542297,0.0,119.51339721679688,105.0,13169.876953125,-0.0,2213.96533203125,1.0,283.1499938964844,286.773193359375,291.7517395019531,292.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,19477.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336146950721741,1.0,0.0,0.0,0.862949550151825,0.8629540205001831,4.9689457881640926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4181.3017578125,0.0,51.3204345703125,1895.4371337890625,0.0,621.5530395507812,0.3026921153068542,1.0,0.0,3.0,1.0,0.0
12423180,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541076660156,0.7095082998275757,0.2005583643913269,0.1836030781269073,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550842285156,0.8791183829307556,0.3916767537593841,0.3735556602478027,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.9990000128746032,0.6394909620285034,0.4039582908153534,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546875,0.7938042879104614,0.2849275171756744,0.2730087041854858,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5537414550781,0.6698105335235596,0.1698631048202514,0.7795476913452148,287.5552062988281,289.3437194824219,290.6066589355469,288.8248596191406,290.6080322265625,297.02801513671875,287.55712890625,1.0,0.5522657036781311,1.0,1.0,0.0,1.0,-3.020812749862671,3.020806312561035,6.353261596814264e-06,1.868204355239868,0.4520112574100494,0.4520112574100494,0.0,118.69364166259766,105.0,12697.146484375,-0.0,2187.00830078125,1.0,283.1499938964844,286.8077697753906,291.7233581542969,292.6921691894531,293.1499938964844,293.1499938964844,283.1499938964844,19400.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234334468841553,1.0,0.0,0.0,0.8241912126541138,0.8241955637931824,4.532621034059049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4155.28076171875,0.0,47.533485412597656,1895.4371337890625,0.0,584.28955078125,0.2969111204147339,1.0,0.0,3.0,1.0,0.0
12423240,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.7104055285453796,0.1996140331029892,0.1827098578214645,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793151855469,0.8806226849555969,0.3903260827064514,0.3722395002841949,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.9990000128746032,0.6385151743888855,0.4005172252655029,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789489746094,0.7949880957603455,0.2837570011615753,0.2718606889247894,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780334472656,0.6705312728881836,0.1689627468585968,0.7752807140350342,287.5794372558594,289.3891906738281,290.57000732421875,288.79754638671875,290.5713806152344,297.02618408203125,287.5812072753906,1.0,0.5488248467445374,1.0,1.0,0.0,1.0,-3.0042195320129395,3.004213333129883,6.283776201598812e-06,1.857962727546692,0.4397335350513458,0.4397335350513458,0.0,116.91484832763672,108.0,12226.748046875,-0.0,2148.639404296875,1.0,283.1499938964844,286.840576171875,291.6952514648437,292.63623046875,293.1499938964844,293.1499938964844,283.1499938964844,19327.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131654143333435,1.0,0.0,0.0,0.7865549325942993,0.7865592241287231,4.1281129625758695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4129.25,0.0,44.05718612670898,1895.4371337890625,0.0,549.0023193359375,0.2914330959320068,1.0,0.0,3.0,1.0,0.0
