time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024780273437,0.710027813911438,0.1986727267503738,0.1818462610244751,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034545898437,0.8805374503135681,0.3889742493629455,0.3709501922130584,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037902832031,0.9990000128746032,0.6377941370010376,0.3992434442043304,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6030578613281,0.7947269082069397,0.2825825810432434,0.2707368433475494,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.6700279712677002,0.1680667549371719,0.771162748336792,287.6036071777344,289.4346618652344,290.5333251953125,288.7706298828125,290.53472900390625,297.0254211425781,287.6055908203125,1.0,0.5467947721481323,1.0,1.0,0.0,1.0,-2.991199254989624,2.9911928176879883,6.229277460079175e-06,1.8497915267944336,0.4273119866847992,0.4273119866847992,0.0,116.08048248291016,108.0,11767.9599609375,-0.0,2121.679931640625,1.0,283.1499938964844,286.8729553222656,291.6663513183594,292.5771789550781,293.1499938964844,293.1499938964844,283.1499938964844,19258.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026611685752869,1.0,0.0,0.0,0.7500815391540527,0.7500857710838318,3.7541397546192457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3989.335205078125,0.0,40.86653900146485,1895.4371337890625,0.0,515.15283203125,0.2862401008605957,1.0,0.0,3.0,1.0,0.0
12423360,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.7089639902114868,0.1977280378341674,0.1809998303651809,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287841796875,0.8796049356460571,0.3876181840896606,0.3696765899658203,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6291198730469,0.9990000128746032,0.6369881629943848,0.3991134464740753,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.7936941981315613,0.281399667263031,0.2696254253387451,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273803710937,0.6688776612281799,0.1671692728996276,0.7671390771865845,287.62890625,289.4801330566406,290.4966735839844,288.744140625,290.498046875,297.02447509765625,287.63092041015625,1.0,0.5451404452323914,1.0,1.0,0.0,1.0,-2.980112075805664,2.9801058769226074,6.183194273035042e-06,1.8429045677185056,0.4147669076919555,0.4147669076919555,0.0,115.74834442138672,111.0,11319.50390625,-0.0,2100.80810546875,1.0,283.1499938964844,286.9060974121094,291.6344299316406,292.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,19192.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491431713104248,1.0,0.0,0.0,0.7148621678352356,0.7148662805557251,3.4098722068165443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3831.885498046875,0.0,37.94366455078125,1895.4371337890625,0.0,481.3277282714844,0.2813218832015991,1.0,0.0,3.0,1.0,0.0
12423420,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65380859375,0.7074543833732605,0.1967779546976089,0.1801594048738479,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549377441406,0.878150463104248,0.3862569332122803,0.3684089183807373,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553039550781,0.9990000128746032,0.6360227465629578,0.3996864855289459,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.7921810746192932,0.280206561088562,0.2685156762599945,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534118652344,0.6673265099525452,0.166267454624176,0.763152003288269,287.65509033203125,289.5256042480469,290.4599914550781,288.71807861328125,290.4613952636719,297.0231018066406,287.6573486328125,1.0,0.5438196659088135,1.0,1.0,0.0,1.0,-2.970154047012329,2.9701478481292725,6.14196414971957e-06,1.8367242813110352,0.402100533246994,0.402100533246994,0.0,115.72118377685548,111.0,10894.1953125,-0.0,2083.55419921875,1.0,283.1499938964844,286.9403381347656,291.6012268066406,292.44677734375,293.1499938964844,293.1499938964844,283.1499938964844,19130.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793830811977386,1.0,0.0,0.0,0.6808900833129883,0.680894136428833,3.093481026894551e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3679.042724609375,0.0,35.26453399658203,1895.4371337890625,0.0,447.56103515625,0.2766568064689636,1.0,0.0,3.0,1.0,0.0
12423480,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68231201171875,0.7055869102478027,0.1958263963460922,0.1793241649866104,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.8762754201889038,0.3848960697650909,0.3671475946903229,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838684082031,0.9990000128746032,0.6348713040351868,0.4008361995220184,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6830139160156,0.7902774810791016,0.2790070176124573,0.2674067914485931,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.681884765625,0.6654529571533203,0.1653628945350647,0.7591907382011414,287.6836242675781,289.5710754394531,290.42333984375,288.6925048828125,290.4247436523437,297.0212707519531,287.6859436035156,1.0,0.5427738428115845,1.0,1.0,0.0,1.0,-2.961117744445801,2.9611117839813232,6.104682142904494e-06,1.8311206102371216,0.3893481791019439,0.3893481791019439,0.0,115.9449462890625,99.0,10488.7822265625,-0.0,2069.24072265625,1.0,283.1499938964844,286.98077392578125,291.5687255859375,292.38201904296875,293.1499938964844,293.1499938964844,283.1499938964844,19072.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666502475738525,1.0,0.0,0.0,0.6482325196266174,0.6482365131378174,2.8038520838435943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3536.133056640625,0.0,32.81068420410156,1895.4371337890625,0.0,414.4931640625,0.2722286880016327,1.0,0.0,3.0,1.0,0.0
12423540,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7099304199219,0.7056571245193481,0.1948649883270263,0.1784370392560959,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71099853515625,0.8767673969268799,0.3835262954235077,0.365833580493927,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.9990000128746032,0.6337093114852905,0.3987406194210052,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7105712890625,0.790511429309845,0.2777915894985199,0.2662383615970611,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70953369140625,0.6653732657432556,0.1644459515810012,0.7549613118171692,287.71112060546875,289.6165466308594,290.3866577148437,288.6673583984375,290.3880615234375,297.01934814453125,287.7131652832031,1.0,0.5397736430168152,1.0,1.0,0.0,1.0,-2.9465887546539307,2.946582794189453,6.0452207435446326e-06,1.8222405910491943,0.3764676451683044,0.3764676451683044,0.0,114.765625,99.0,10084.6318359375,-0.0,2038.63916015625,1.0,283.1499938964844,287.02130126953125,291.538330078125,292.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,19013.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534704089164734,1.0,0.0,0.0,0.6167234182357788,0.616727352142334,2.537898957655216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3396.5087890625,0.0,30.54413414001465,1895.4371337890625,0.0,382.8391723632813,0.2680484056472778,1.0,0.0,3.0,1.0,0.0
12423600,297.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.7069670557975769,0.0,0.1775130182504654,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362670898437,0.8787810206413269,0.0,0.3644796907901764,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.9990000128746032,0.0,0.3945890069007873,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.7921127080917358,0.0,0.2650244534015655,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.666435956954956,0.0,0.7505372166633606,287.73638916015625,294.1499938964844,290.3500061035156,288.6427307128906,290.3514099121094,297.0184936523437,287.7383117675781,0.0,0.0,1.0,1.0,0.0,1.0,-2.9284932613372803,2.9284873008728027,5.971355676592793e-06,1.811054825782776,0.0,0.0,0.0,112.70329284667967,60.0,9683.703125,-0.0,1997.954345703125,0.0,283.1499938964844,287.0600280761719,291.5100402832031,292.2604064941406,293.1499938964844,293.1499938964844,278.1499938964844,18951.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.586262047290802,0.5862659215927124,2.2933853927042943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,28.442211151123047,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538513183594,0.0361775681376457,0.0,0.0006551886326633,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.3815031051635742,0.0,0.0006899464642629,297.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572692871094,0.3815031051635742,0.0,0.0005095921223983,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559875488281,0.3815031051635742,0.0,0.0006899460568092,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,0.0032728035002946,287.89129638671875,294.1499938964844,290.3130187988281,288.6185913085937,290.3434143066406,296.6747131347656,287.0111694335937,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0087266424670815,0.0087466556578874,-2.0013554603792727e-05,-0.0098974267020821,0.0,0.0,0.0,-0.0458614565432071,60.0,1306.405517578125,-0.0,-5.193023298488697e-06,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,2.193264663219452e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6025275182372797e-13,1.6029204059995333e-13,3.0456880627081977e-19,2.9456598271693224e-10,2.9456564965002475e-10,3.1790893515907604e-16,0.0,0.0,0.0,0.0,0.0,7.347689022766243e-23,1.2747453979362025e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,0.0007257970282807,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,0.0014120943378657,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85748291015625,0.0,0.0,0.0006452739471569,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,0.0010488419793546,297.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,0.0031297805253416,287.8890686035156,294.1499938964844,290.2754821777344,288.5949401855469,290.339599609375,296.134521484375,286.50213623046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078988121822476,0.0077692214399576,0.0001295912952627,-0.0107820881530642,0.0,0.0,0.0,-0.042126253247261,60.0,561.9729614257812,-0.0,-7.436926352966111e-06,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790470770103078e-32,1.0487827601214446e-31,1.1948639492888202e-34,6.1194432941785095e-18,6.11505344666769e-18,4.3897283612677925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,0.0001124360715039,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,0.0001372639089822,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,0.0001199158796225,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,0.000126686238218,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,0.0005472064949572,287.8946228027344,294.1499938964844,290.2373962402344,288.57177734375,290.337890625,295.502685546875,286.3069763183594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0015655262395739,0.0026422750670462,-0.0010767488274723,-0.0130676664412021,0.0,0.0,0.0,-0.0098827332258224,60.0,241.9275054931641,-0.0,-1.6708682437638345e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611686178923354e-44,1.6815581571897805e-44,4.203895392974451e-45,1.2985802615512712e-20,1.0504934477688462e-20,2.4808683397726408e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,9.480975131737068e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,0.0001006022794172,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,7.505390385631472e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,0.0001001744458335,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,0.0004730107029899,287.8932800292969,294.1499938964844,290.1987609863281,288.549072265625,290.33648681640625,294.8698425292969,286.23883056640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0012655947357416,0.0006777440430596,0.0005878507508896,-0.0148936193436384,0.0,0.0,0.0,-0.0090857334434986,60.0,102.12694549560548,-0.0,-1.0921330328983458e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.868218917400124e-21,-9.732050517531298e-22,-8.950138656469941e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,9.406896424479784e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.906779450830072e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,7.317931886063889e-05,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,9.906299237627536e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0004698876291513,287.891845703125,294.1499938964844,290.15966796875,288.5268249511719,290.334716796875,294.30694580078125,286.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529562227427,3.0323953126298875e-08,0.0012529259547591,-0.0155559219419956,0.0,0.0,0.0,-0.009241965599358,60.0,42.95209884643555,-0.0,-1.0705321074055973e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.923433627184822e-21,-9.621620088219945e-22,-9.612716183628277e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.406026947544888e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,9.905047772917897e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,7.315850962186232e-05,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.905025217449293e-05,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,0.000469850434456,287.8902893066406,294.1499938964844,290.1200866699219,288.5049743652344,290.3325500488281,293.8069152832031,286.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529090745374,6.393260587600481e-09,0.0012529026716947,-0.0155531726777553,0.0,0.0,0.0,-0.0092408023774623,60.0,20.58238410949707,-0.0,-1.0702829200681665e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240616866831227e-21,-9.620360939997465e-22,-9.620254917091804e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,9.406055323779584e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,9.905067418003456e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,7.315856055356562e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.905050683300942e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,0.0004698519187513,287.8886108398437,294.1499938964844,290.0801086425781,288.4834899902344,290.3299560546875,293.3622131347656,286.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529117520898,6.393581220009992e-09,0.0012529053492471,-0.0155540760606527,0.0,0.0,0.0,-0.0092409718781709,60.0,13.9689302444458,-0.0,-1.0702875385959488e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.924069158773617e-21,-9.620345793868085e-22,-9.620346803610044e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,9.406194294570014e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,9.9052136647515e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560791015625,0.0,0.0,7.315964467125013e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,9.905196930048989e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,0.0004698588745668,287.88677978515625,294.1499938964844,290.0397033691406,288.46240234375,290.32696533203125,292.9657592773437,286.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529296800494,6.395194152020167e-09,0.0012529232772067,-0.0155582977458834,0.0,0.0,0.0,-0.0092417923733592,60.0,11.088183403015137,-0.0,-1.0703180919335865e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.924069158773617e-21,-9.620345793868085e-22,-9.620345793868085e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.406422032043338e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.905453043757008e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,7.316141272895038e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,9.905436309054494e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,0.0004698702250607,287.8847961425781,294.1499938964844,289.9989624023437,288.441650390625,290.3235168457031,292.6120300292969,286.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529592495411,6.397908425270771e-09,0.0012529528466984,-0.0155654000118374,0.0,0.0,0.0,-0.0092431707307696,60.0,9.983909606933594,-0.0,-1.0703687536306461e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240689568252253e-21,-9.620344784126126e-22,-9.620344784126126e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,9.406723256688564e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,9.905770275508984e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,7.316374831134453e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,9.905753540806472e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,0.000469885271741,287.8827209472656,294.1499938964844,289.9578552246094,288.4212341308594,290.3197021484375,292.2956848144531,286.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529987143352,6.401545515899443e-09,0.0012529923114925,-0.0155749199911952,0.0,0.0,0.0,-0.0092450156807899,60.0,9.46833324432373,-0.0,-1.0704361130819967e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,9.407083416590468e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,9.906149352900684e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,7.3166549555026e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,9.906132618198173e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004699032870121,287.8805236816406,294.1499938964844,289.9164733886719,288.401123046875,290.3154296875,292.01220703125,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530459789559,6.4059211268840954e-09,0.0012530395761132,-0.0155863715335726,0.0,0.0,0.0,-0.0092472350224852,60.0,9.145076751708984,-0.0,-1.0705169728453257e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.407487232238054e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,9.906574268825352e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,7.316969276871532e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.9065582617186e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,0.0004699234559666,287.8782043457031,294.1499938964844,289.8747863769531,288.3812866210937,290.3107604980469,291.7575988769531,286.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530990643426,6.410841635329234e-09,0.0012530926614999,-0.0155992498621344,0.0,0.0,0.0,-0.0092497309669852,60.0,8.891879081726074,-0.0,-1.070607780206956e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,9.407918696524575e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.907028288580476e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.317303970921785e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,9.907012281473726e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,0.0004699449928011,287.87579345703125,294.1499938964844,289.8328857421875,288.3616943359375,290.3056640625,291.5284118652344,286.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531558750197,6.416105424733587e-09,0.001253149472177,-0.0156130269169807,0.0,0.0,0.0,-0.0092523992061614,60.0,8.665143013000488,-0.0,-1.070704769290387e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.408361074747518e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.907493949867784e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,7.317648123716936e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,9.907477942761034e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,0.0004699670826084,287.873291015625,294.1499938964844,289.7907409667969,288.3423767089844,290.3001708984375,291.3215026855469,286.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532140826806,6.421505105436154e-09,0.0012532076798379,-0.0156271588057279,0.0,0.0,0.0,-0.0092551372945308,60.0,8.449460983276367,-0.0,-1.0708042452733937e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.408793994225562e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,9.907949424814432e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,7.317984272958711e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,9.907933417707682e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,0.0004699887067545,287.87066650390625,294.1499938964844,289.7484436035156,288.3232727050781,290.29425048828125,291.13427734375,286.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532711261883,6.426790211122579e-09,0.0012532647233456,-0.0156409926712512,0.0,0.0,0.0,-0.0092578176409006,60.0,8.239328384399414,-0.0,-1.0709016606824664e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,9.409181075170636e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,9.908356878440828e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,7.318285497603938e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.908340871334076e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0004700080608017,287.8679504394531,294.1499938964844,289.7059631347656,288.3043518066406,290.2879333496094,290.96441650390625,286.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533219996839,6.431505994441977e-09,0.0012533155968412,-0.0156533345580101,0.0,0.0,0.0,-0.0092602092772722,60.0,8.033041000366211,-0.0,-1.0709887021675969e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,9.409477206645532e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,9.908668289426714e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,7.318515417864546e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,9.908652282319964e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0004700228455476,287.8651428222656,294.1499938964844,289.66339111328125,288.28564453125,290.2812194824219,290.8097839355469,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533607659861,6.43508002440285e-09,0.0012533543631434,-0.0156626887619495,0.0,0.0,0.0,-0.0092620216310024,60.0,7.830210208892822,-0.0,-1.071054853696296e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.409633639734238e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,9.908832726068796e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,7.318636926356703e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,9.908817446557804e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,0.0004700306453742,287.8622741699219,294.1499938964844,289.6206970214844,288.26708984375,290.27410888671875,290.66851806640625,286.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533809058368,6.436914112839531e-09,0.0012533745029941,-0.0156674887984991,0.0,0.0,0.0,-0.0092629538848996,60.0,7.63088846206665,-0.0,-1.0710893150189805e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.409601625520736e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.90879925666377e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.318611460505053e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.908783249557018e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0004700290446635,287.8593139648437,294.1499938964844,289.5779724121094,288.2486877441406,290.2665710449219,290.5392761230469,286.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533760163933,6.436398525266895e-09,0.0012533696135506,-0.0156661383807659,0.0,0.0,0.0,-0.0092626959085464,60.0,7.4352827072143555,-0.0,-1.0710809306146984e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.409330959897488e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,9.908514039125292e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,7.318401185330003e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402099609375,0.0,0.0,9.908498032018542e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0004700155404862,287.85626220703125,294.1499938964844,289.5351867675781,288.2304382324219,290.2586669921875,290.42047119140625,286.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533393455669,6.432901322739326e-09,0.0012533329427242,-0.0156569853425025,0.0,0.0,0.0,-0.0092609282582998,60.0,7.243534088134766,-0.0,-1.0710181896911308e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.40877289394848e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,9.907925414154306e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,7.317966810660437e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.907910134643316e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0004699876590166,287.8531494140625,294.1499938964844,289.4924011230469,288.2122802734375,290.2503662109375,290.3109741210937,286.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532643740996,6.425813214860909e-09,0.0012532578548416,-0.0156384315341711,0.0,0.0,0.0,-0.0092573408037424,60.0,7.0558013916015625,-0.0,-1.0708899367273261e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.40787940635346e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,9.906984632834792e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83740234375,0.0,0.0,7.317271956708282e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.906969353323802e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,0.0004699430428445,287.8499755859375,294.1499938964844,289.4496765136719,288.1942443847656,290.24169921875,290.2096862792969,286.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531446991488,6.414543118893334e-09,0.0012531382963061,-0.0156089318916201,0.0,0.0,0.0,-0.0092516364529728,60.0,6.872151851654053,-0.0,-1.070685513582248e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.406606841366738e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.90564440144226e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,7.316281698876992e-05,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.90562912193127e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,0.0004698794509749,287.84674072265625,294.1499938964844,289.406982421875,288.17626953125,290.2326354980469,290.1156921386719,286.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529744999483,6.398534591056659e-09,0.0012529680971056,-0.0155670316889882,0.0,0.0,0.0,-0.009243531152606,60.0,6.692651748657227,-0.0,-1.0703946884405013e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.40491445362568e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.903862519422546e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,7.314965478144586e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,9.903847239911556e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.0004697949334513,287.8434143066406,294.1499938964844,289.3644104003906,288.1583557128906,290.22320556640625,290.02813720703125,286.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527485378086,6.3772889191682225e-09,0.0012527421349659,-0.0155114214867353,0.0,0.0,0.0,-0.0092327743768692,60.0,6.517268657684326,-0.0,-1.0700085084636157e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.402768046129496e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,9.90160187939182e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,7.313295645872131e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.90158659988083e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.0004696877149399,287.8400573730469,294.1499938964844,289.3219299316406,288.1405334472656,290.2134094238281,289.9463195800781,286.6360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524619232863,6.350370895802371e-09,0.0012524556368589,-0.0154409641399979,0.0,0.0,0.0,-0.0092191444709897,60.0,6.34602165222168,-0.0,-1.0695190155729509e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.40013924264349e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,9.898833377519622e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,7.311251101782545e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,9.898818825604394e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0004695563984569,287.8366394042969,294.1499938964844,289.2796325683594,288.1227111816406,290.2032470703125,289.86962890625,286.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521111639216,6.317433243197001e-09,0.0012521048774942,-0.0153547516092658,0.0,0.0,0.0,-0.0092024654150009,60.0,6.178835868835449,-0.0,-1.0689199569924313e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,9.397007670486346e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.895535185933112e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,7.308815111173317e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,9.895520634017883e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,0.0004693999653682,287.8331604003906,294.1499938964844,289.23748779296875,288.1049499511719,290.1927490234375,289.7974853515625,286.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516934657469,6.278212616450673e-09,0.0012516871793195,-0.0152520928531885,0.0,0.0,0.0,-0.0091826049610972,60.0,6.015625,-0.0,-1.0682067141942753e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.393360232934356e-05,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.891694207908586e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,7.305977487703785e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.891678928397596e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004692177462857,287.8296203613281,294.1499938964844,289.195556640625,288.087158203125,290.181884765625,289.7293701171875,286.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251206966117,6.2325500316262605e-09,0.0012512006796896,-0.0151325734332203,0.0,0.0,0.0,-0.0091594820842146,60.0,5.856324672698975,-0.0,-1.0673764450075397e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.38919183681719e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.887304622679947e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,7.302735320990905e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,9.88729007076472e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0004690095665864,287.8260498046875,294.1499938964844,289.1539001464844,288.06939697265625,290.1706848144531,289.6649169921875,286.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506510829553,6.180390865750951e-09,0.0012506449129432,-0.0149960471317172,0.0,0.0,0.0,-0.0091330679133534,60.0,5.700868129730225,-0.0,-1.0664283678352149e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.38450757530518e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.882371523417532e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.299092249013484e-05,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.882356971502304e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004687755426857,287.82244873046875,294.1499938964844,289.11248779296875,288.0516052246094,290.1591491699219,289.6037292480469,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500265147536,6.121782636370199e-09,0.0012500204611569,-0.0148426406085491,0.0,0.0,0.0,-0.0091033885255455,60.0,5.54911994934082,-0.0,-1.0653633353285841e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.379318362334744e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.87690655165352e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.295055547729135e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.876892727334052e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,0.0004685163439717,287.8187866210937,294.1499938964844,289.0714111328125,288.0338134765625,290.1473083496094,289.54547119140625,286.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493347749114,6.056876777904563e-09,0.0012493287213146,-0.0146727478131651,0.0,0.0,0.0,-0.0090705184265971,60.0,5.401008605957031,-0.0,-1.0641844738756845e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
