time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.373644570587204e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,9.870931535260752e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,7.290642679436132e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.870917710941284e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004682329308707,287.8150939941406,294.1499938964844,289.0306396484375,288.0159606933594,290.1351318359375,289.4898986816406,286.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485784245654,5.9859179835086715e-09,0.0012485723709687,-0.0144870113581418,0.0,0.0,0.0,-0.0090345833450555,60.0,5.256411075592041,-0.0,-1.0628962598957514e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.36751312110573e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.864474122878164e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,7.285873289220035e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,9.864460298558696e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.000467926642159,287.8113708496094,294.1499938964844,288.9902648925781,287.998046875,290.1226501464844,289.436767578125,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477609561756,5.909237987822281e-09,0.0012477551354095,-0.014286296442151,0.0,0.0,0.0,-0.0089957509189844,60.0,5.115265846252441,-0.0,-1.0615049461648597e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.360955300508068e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.857568511506544e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,7.280772842932492e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.857554687187076e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0004675990785472,287.8076171875,294.1499938964844,288.95025634765625,287.9800720214844,290.10986328125,289.38580322265625,286.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468869099393,5.827242688383194e-09,0.0012468810891732,-0.0140716666355729,0.0,0.0,0.0,-0.00895422603935,60.0,4.977396488189697,-0.0,-1.0600182065445553e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,9.354009671369568e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,9.850253991317004e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,7.275370444403961e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.850240166997536e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0004672521026805,287.8038330078125,294.1499938964844,288.91070556640625,287.9620361328125,290.0968017578125,289.3368835449219,286.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459610588848,5.740401487486224e-09,0.001245955354534,-0.0138443512842059,0.0,0.0,0.0,-0.0089102471247315,60.0,4.842757701873779,-0.0,-1.0584446386019408e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.34671625145711e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.842574218055232e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,7.269697380252182e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.842560393735766e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.0004668878100346,287.8000183105469,294.1499938964844,288.8716125488281,287.9439392089844,290.0834655761719,289.289794921875,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449889909476,5.649223755455068e-09,0.0012449834030121,-0.0136056831106543,0.0,0.0,0.0,-0.0088640721514821,60.0,4.711221694946289,-0.0,-1.0567936925554022e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.33911942411214e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.83457430265844e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.263788575073704e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.834560478338972e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,0.0004665083542931,287.79620361328125,294.1499938964844,288.8329772949219,287.9257202148437,290.0698547363281,289.2444763183594,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439765268936,5.554257498374682e-09,0.0012439709389582,-0.0133570944890379,0.0,0.0,0.0,-0.0088159777224063,60.0,4.58268404006958,-0.0,-1.0550755291660609e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.33126502786763e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.826302266446874e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,7.257678953465074e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.826288442127408e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,0.0004661159764509,287.7923278808594,294.1499938964844,288.7948913574219,287.90740966796875,290.05596923828125,289.20068359375,286.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429296039044,5.456068485898413e-09,0.0012429242487996,-0.0131000662222504,0.0,0.0,0.0,-0.0087662516161799,60.0,4.457010746002197,-0.0,-1.0533003802493113e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.323197446065024e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,9.817806858336552e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,7.251404167618603e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,9.817793034017086e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,0.0004657130048144,287.7884521484375,294.1499938964844,288.75732421875,287.88897705078125,290.0418395996094,289.1584167480469,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418545084074,5.3552264844825e-09,0.0012418491533026,-0.0128360912203788,0.0,0.0,0.0,-0.0087151816114783,60.0,4.334169387817383,-0.0,-1.0514789039461905e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.314962517237292e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.809135372051968e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.244999869726598e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.809121547732502e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,0.0004653016512747,287.7845458984375,294.1499938964844,288.7203674316406,287.87042236328125,290.0274658203125,289.1175537109375,286.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407570611685,5.252296819691081e-09,0.0012407517060637,-0.0125666493549942,0.0,0.0,0.0,-0.0086630545556545,60.0,4.213991641998291,-0.0,-1.049621261017819e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.30660535232164e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.800333646126091e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,7.238498801598325e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.800320549402386e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004648841859307,287.7806396484375,294.1499938964844,288.6840209960937,287.85174560546875,290.0128479003906,289.0780029296875,286.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396430829539,5.147829273965954e-09,0.0012396379606798,-0.0122931785881519,0.0,0.0,0.0,-0.0086101479828357,60.0,4.096450805664063,-0.0,-1.0477374701167721e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.298165969084948e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.791446791496128e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,7.23193516023457e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.791433694772422e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004644626169465,287.7767028808594,294.1499938964844,288.6482849121094,287.8329162597656,289.9980163574219,289.0397033691406,286.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385183945298,5.042347872574737e-09,0.0012385133886709,-0.0120170507580041,0.0,0.0,0.0,-0.0085567282512784,60.0,3.9813809394836426,-0.0,-1.0458371235699821e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,9.289685112889856e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,9.78251628112048e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,7.225338777061552e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.782503184396774e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0004640390106942,287.77276611328125,294.1499938964844,288.6132507324219,287.8139343261719,289.98297119140625,289.0025939941406,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373882345855,4.936350883610885e-09,0.0012373832287266,-0.0117395706474781,0.0,0.0,0.0,-0.0085030468180775,60.0,3.8687593936920166,-0.0,-1.043929245270192e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,9.281200618715955e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.7735806775745e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,7.218738755909726e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.773567580850796e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.0004636151425074,287.768798828125,294.1499938964844,288.57891845703125,287.7947998046875,289.9677124023437,288.96661376953125,286.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012362573761492,4.830295718960542e-09,0.0012362524867057,-0.0114619368687272,0.0,0.0,0.0,-0.0084493365138769,60.0,3.758423089981079,-0.0,-1.0420220775131385e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.272744500776751e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,9.764676360646264e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,7.212162017822266e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.764663263922556e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.000463192758616,287.76483154296875,294.1499938964844,288.5453186035156,287.7755126953125,289.9523010253906,288.9317321777344,286.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235130475834,4.724608260175955e-09,0.0012351257028058,-0.0111852614209055,0.0,0.0,0.0,-0.0083958124741911,60.0,3.6503541469573975,-0.0,-1.0401231520518202e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.264348773285748e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.755834616953508e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,7.205631845863536e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.755822247825564e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.000462773401523,287.7608642578125,294.1499938964844,288.5124816894531,287.75604248046875,289.9366760253906,288.8979187011719,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340114917606,4.619673532602064e-09,0.001234006951563,-0.0109105547890067,0.0,0.0,0.0,-0.0083426693454384,60.0,3.544426441192627,-0.0,-1.0382395032593197e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.256041084881872e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,9.747086733113974e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,7.19917006790638e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.747073636390267e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,0.0004623584100045,287.75689697265625,294.1499938964844,288.4804077148437,287.73638916015625,289.9208679199219,288.8650817871094,286.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123290438205,4.515838814000972e-09,0.0012328998418524,-0.0106387259438633,0.0,0.0,0.0,-0.0082900831475853,60.0,3.4405534267425537,-0.0,-1.0363773128574397e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.24784690141678e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,9.738456719787791e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,7.192796329036355e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,9.738444350659849e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,0.0004619490646291,287.7528991699219,294.1499938964844,288.4491882324219,287.716552734375,289.9049377441406,288.833251953125,286.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318121735006,4.413416299087203e-09,0.0012318077497184,-0.0103705897927284,0.0,0.0,0.0,-0.0082382122054696,60.0,3.3386240005493164,-0.0,-1.0345420520252446e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.239786595571786e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.729969315230846e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,7.186528091551736e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77886962890625,0.0,0.0,9.729956946102902e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,0.0004615464713424,287.7489013671875,294.1499938964844,288.4188232421875,287.6965026855469,289.8888244628906,288.8023376464844,286.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307380093261,4.312679990903234e-09,0.0012307337019592,-0.0101068681105971,0.0,0.0,0.0,-0.0081871952861547,60.0,3.238586902618408,-0.0,-1.032738623507612e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.231881995219736e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.72164489212446e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,7.18037917977199e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.721632522996516e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0004611515905708,287.7449035644531,294.1499938964844,288.38934326171875,287.67626953125,289.8725891113281,288.7723999023437,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296844506636,4.213874138514484e-09,0.001229680259712,-0.0098481969907879,0.0,0.0,0.0,-0.0081371553242206,60.0,3.140353918075561,-0.0,-1.0309712195066822e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,9.224148379871622e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.713500912766904e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,7.174364145612344e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.71348854363896e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,0.0004607652954291,287.74090576171875,294.1499938964844,288.3607788085937,287.65582275390625,289.8562316894531,288.74334716796875,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286538258194,4.1172127929201e-09,0.0012286496348679,-0.009595138952136,0.0,0.0,0.0,-0.0080882022157311,60.0,3.043864488601685,-0.0,-1.0292436769532288e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.216601756634192e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.705553384264932e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,7.168493903009221e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.705541015136988e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,0.0004603883135132,287.7369079589844,294.1499938964844,288.3331604003906,287.6351318359375,289.8397521972656,288.7151794433594,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276479974389,4.022882915677428e-09,0.0012276439229026,-0.0093481810763478,0.0,0.0,0.0,-0.0080404300242662,60.0,2.9490041732788086,-0.0,-1.0275591932895622e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.209254494635388e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.69781685853377e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,7.162779365899041e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.697804489405826e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,0.0004600213142111,287.73291015625,294.1499938964844,288.3065185546875,287.6141967773437,289.8231811523437,288.6879272460937,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266687117516,3.931047931615694e-09,0.0012266647536307,-0.0091077564284205,0.0,0.0,0.0,-0.0079939207062125,60.0,2.8557491302490234,-0.0,-1.0259206106866261e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.20211896300316e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.69030224950984e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,7.157229265430942e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.690289880381896e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0004596648795995,287.7289123535156,294.1499938964844,288.2809143066406,287.5930480957031,289.8065185546875,288.6614685058594,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257175985723,3.841853057906519e-09,0.0012257137568667,-0.0088742403313517,0.0,0.0,0.0,-0.0079487487673759,60.0,2.7639567852020264,-0.0,-1.0243304160439949e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.1952046204824e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.683020471129566e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,7.151851605158299e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.683008829597384e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.0004593194753397,287.72491455078125,294.1499938964844,288.2563171386719,287.5716552734375,289.7897644042969,288.6358947753906,286.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247960548847,3.7554244158855e-09,0.0012247923295944,-0.008647964335978,0.0,0.0,0.0,-0.0079049784690141,60.0,2.6736080646514893,-0.0,-1.0227907409898765e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,9.18852019822225e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.675982437329368e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,7.146652205847204e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.675970068201424e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,0.0004589855961967,287.7209167480469,294.1499938964844,288.2327880859375,287.54998779296875,289.77294921875,288.61114501953125,286.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239052448421,3.671873027855099e-09,0.0012239015195518,-0.0084292208775877,0.0,0.0,0.0,-0.007862664759159,60.0,2.5846104621887207,-0.0,-1.0213033618811097e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.182075154967606e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.669193968875334e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.141639071051031e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,9.669182327343152e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,0.0004586636205203,287.7169494628906,294.1499938964844,288.2103576660156,287.5280456542969,289.7560729980469,288.5871887207031,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230459833517,3.591297481619904e-09,0.0012230424908921,-0.0082182670012116,0.0,0.0,0.0,-0.0078218579292297,60.0,2.496892213821411,-0.0,-1.0198700550745345e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.1758745838888e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.662664524512364e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,7.13681656634435e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.662652882980184e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,0.0004583539266604,287.71295166015625,294.1499938964844,288.1890563964844,287.505859375,289.7391662597656,288.56402587890625,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222195509821,3.513786150932674e-09,0.0012222160585224,-0.0080153346061706,0.0,0.0,0.0,-0.0077826031483709,60.0,2.410353660583496,-0.0,-1.0184921706013485e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.169925760943444e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,9.656399925006554e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,7.13218905730173e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,9.656388283474372e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,0.0004580567474476,287.708984375,294.1499938964844,288.1689453125,287.4833374023437,289.72222900390625,288.54168701171875,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214265298098,3.439413864825268e-09,0.0012214231537654,-0.0078206192702054,0.0,0.0,0.0,-0.007744938135147,60.0,2.3249847888946533,-0.0,-1.017170987438476e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.164253424387424e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.65042709140107e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,7.12777764420025e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.650415449868888e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,0.0004577734216582,287.7049865722656,294.1499938964844,288.1499938964844,287.4605712890625,289.70526123046875,288.52008056640625,286.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206704122945,3.368499257305757e-09,0.0012206671526655,-0.0076349563896656,0.0,0.0,0.0,-0.0077090244740247,60.0,2.240668296813965,-0.0,-1.0159121188735298e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.159390901913866e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.645306272432208e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,7.123994873836637e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.645294630900024e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0004575305210892,287.7010192871094,294.1499938964844,288.1322631835937,287.4382019042969,289.68829345703125,288.4992370605469,286.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200220953673,3.307692786336247e-09,0.0012200188357383,-0.0074757565744221,0.0,0.0,0.0,-0.0076782298274338,60.0,2.1576247215271,-0.0,-1.0148333018378253e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.15593991521746e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.641671931603923e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,7.121310773072764e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.64166029007174e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0004573581391014,287.6970520019531,294.1499938964844,288.11572265625,287.4170227050781,289.6713256835937,288.47900390625,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195617891848,3.2645164349531797e-09,0.0012195585295557,-0.0073627145029604,0.0,0.0,0.0,-0.0076563637703657,60.0,2.076758623123169,-0.0,-1.0140678341485909e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.153800783678888e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.639419295126572e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,7.119647489162162e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,9.63940765359439e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0004572512989398,287.693115234375,294.1499938964844,288.1003723144531,287.3970031738281,289.6543884277344,288.4593200683594,286.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192762224003,3.237724977012135e-09,0.0012192730791866,-0.0072925705462694,0.0,0.0,0.0,-0.0076427962630987,60.0,1.998745322227478,-0.0,-1.0135931916011033e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.152910206466912e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.638481424190104e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,7.11895409040153e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.63846978265792e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.000457206799183,287.6891784667969,294.1499938964844,288.08612060546875,287.3780822753906,289.6374816894531,288.44000244140625,286.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191570131108,3.226519718069198e-09,0.0012191537534818,-0.0072632334195077,0.0,0.0,0.0,-0.0076371226459741,60.0,1.923755645751953,-0.0,-1.0133950212320997e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.15321070351638e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.63879720075056e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,7.119187648640946e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.638786286814138e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,0.0004572217876557,287.6852111816406,294.1499938964844,288.0729675292969,287.3602294921875,289.6205749511719,288.4210510253906,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191963614895,3.230183676095066e-09,0.0012191931018605,-0.0072728255763649,0.0,0.0,0.0,-0.0076389797031879,60.0,1.8518472909927368,-0.0,-1.0134605332723369e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.15465716389008e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.64032078627497e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,7.12031323928386e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.640309144742788e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.0004572940815705,287.6813049316406,294.1499938964844,288.0609130859375,287.3434143066406,289.603759765625,288.40234375,286.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012193884467706,3.2481668466033398e-09,0.0012193851871415,-0.0073199081234633,0.0,0.0,0.0,-0.0076480889692902,60.0,1.7829574346542358,-0.0,-1.0137800643406081e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.15721320779994e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.643012162996456e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,7.122301030904055e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.643001249060036e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0004574217600747,287.6773681640625,294.1499938964844,288.04986572265625,287.32763671875,289.58697509765625,288.3837890625,286.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219728263095,3.2800018257006514e-09,0.001219725003466,-0.007403255905956,0.0,0.0,0.0,-0.0076642134226858,60.0,1.7170095443725586,-0.0,-1.014345372141179e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,9.160847548628226e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.646839316701517e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,7.125127012841403e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.646827675169334e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,0.0004576032806653,287.6734619140625,294.1499938964844,288.0398254394531,287.3128662109375,289.5702514648437,288.36541748046875,286.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202117359265,3.3252973707931233e-09,0.0012202083598822,-0.0075218458659946,0.0,0.0,0.0,-0.0076871551573276,60.0,1.6538920402526855,-0.0,-1.0151497065180592e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,9.165535448119044e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.65177532634698e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,7.128772995201871e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.651764412410556e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,0.0004578374500852,287.6695251464844,294.1499938964844,288.0307922363281,287.2990417480469,289.5535888671875,288.3471069335937,286.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208354892209,3.383749946905823e-09,0.0012208321131765,-0.0076748821884393,0.0,0.0,0.0,-0.0077167605049908,60.0,1.5935548543930054,-0.0,-1.016187951563552e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.171254350803792e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.65779836406e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,7.133221515687183e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.657786722527816e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0004581231332849,287.6656494140625,294.1499938964844,288.0226745605469,287.2861328125,289.5370178222656,288.32891845703125,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215967290103,3.455087327353112e-09,0.0012215932365506,-0.0078616514801979,0.0,0.0,0.0,-0.007752891164273,60.0,1.5358755588531494,-0.0,-1.0174557019126953e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
