time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,9.177987521979958e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.664887329563498e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,7.13845802238211e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.664876415627076e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0004584594571497,287.6617431640625,294.1499938964844,288.0155029296875,287.2741394042969,289.5205383300781,288.310791015625,286.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224928941577,3.539073922809166e-09,0.0012224892852827,-0.0080815367400646,0.0,0.0,0.0,-0.007795428391546,60.0,1.4807943105697632,-0.0,-1.0189491206347157e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.185715316561982e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.673025488154964e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,7.144468690967187e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,9.67301457421854e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0004588454903569,287.6578674316406,294.1499938964844,288.0091857910156,287.26300048828125,289.504150390625,288.292724609375,286.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012235216563567,3.6354914634273428e-09,0.0012235179310664,-0.0083339670673012,0.0,0.0,0.0,-0.0078442618250846,60.0,1.4281953573226929,-0.0,-1.0206648681787557e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.194420272251592e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.682192467153072e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,7.151238969527185e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.682181553216652e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,0.0004592803306877,287.65399169921875,294.1499938964844,288.0037536621094,287.252685546875,289.48785400390625,288.2747497558594,286.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246804544702,3.74410946690773e-09,0.0012246767291799,-0.0086183361709117,0.0,0.0,0.0,-0.007899273186922,60.0,1.3780348300933838,-0.0,-1.022599391831136e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,9.204082016367464e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.692366438684984e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.158753578551114e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,9.692355524748564e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0004597629595082,287.6501159667969,294.1499938964844,287.9991455078125,287.2431945800781,289.4716491699219,288.2569274902344,287.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259668437764,3.8646756905791335e-09,0.0012259630020707,-0.0089339846745133,0.0,0.0,0.0,-0.0079603372141718,60.0,1.3301870822906494,-0.0,-1.0247487836068105e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.21467726584524e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.703523392090574e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,7.166994328144938e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,9.703513205749914e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,0.000460292212665,287.646240234375,294.1499938964844,287.99530029296875,287.2344970703125,289.4555969238281,288.2392578125,287.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273774482309,3.996896591473842e-09,0.00122737349011,-0.0092801423743367,0.0,0.0,0.0,-0.008027303032577,60.0,1.284622311592102,-0.0,-1.0271084960322697e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,9.226177644450216e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.71563349594362e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,7.175938662840053e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.7156225820072e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,0.0004608666349668,287.64239501953125,294.1499938964844,287.99224853515625,287.2265319824219,289.43963623046875,288.2218322753906,287.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289086589589,4.140414233688716e-09,0.0012289044680073,-0.0096558723598718,0.0,0.0,0.0,-0.0080999908968806,60.0,1.2412339448928833,-0.0,-1.029672844765628e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.238548227585852e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.728660370456056e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,7.185559661593288e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.728649456519634e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.000461484567495,287.6385498046875,294.1499938964844,287.98992919921875,287.2192687988281,289.4237976074219,288.2047119140625,287.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012305558193475,4.2948045120283496e-09,0.0012305515119805,-0.0100600617006421,0.0,0.0,0.0,-0.0081781847402453,60.0,1.1999486684799194,-0.0,-1.0324350085966216e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.251747542293742e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.74255963228643e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,7.195826037786901e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.74254944594577e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043151855469,0.0,0.0,0.0004621439438778,287.6347045898437,294.1499938964844,287.9883117675781,287.21270751953125,289.4081115722656,288.18798828125,287.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323133414611,4.4595473980280084e-09,0.0012323089176788,-0.0104913488030433,0.0,0.0,0.0,-0.0082616219297051,60.0,1.160658836364746,-0.0,-1.0353863899581485e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.265726112062111e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.757280349731444e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.206698501249775e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.757269435795024e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,0.0004628422029782,287.6308898925781,294.1499938964844,287.9873352050781,287.2068176269531,289.3925476074219,288.1717529296875,287.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341747060418,4.634018946347851e-09,0.0012341700494289,-0.0109480991959571,0.0,0.0,0.0,-0.0083499858155846,60.0,1.1234225034713743,-0.0,-1.038516614926266e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.280419908463956e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.772753401193768e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,7.218126847874373e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.772742487257348e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,0.0004635761724784,287.6270751953125,294.1499938964844,287.9870300292969,287.2015380859375,289.3771057128906,288.15606689453125,287.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361312983557,4.817421572766989e-09,0.0012361265253275,-0.0114282220602035,0.0,0.0,0.0,-0.008442873135209,60.0,1.0879621505737305,-0.0,-1.0418121121347212e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.295772179029882e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.788919851416722e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,7.23006742191501e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.7889089374803e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,0.000464343058411,287.6232604980469,294.1499938964844,287.9873352050781,287.19683837890625,289.3618469238281,288.1410827636719,287.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238175551407,5.009042958192822e-09,0.0012381705455482,-0.0119298538193106,0.0,0.0,0.0,-0.008539923466742,60.0,1.0544300079345703,-0.0,-1.04526087341128e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.311688336310908e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,9.805680019780992e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,7.242446736199781e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.805669833440334e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0004651381168514,287.6194763183594,294.1499938964844,287.9882202148437,287.1927185058594,289.3467102050781,288.1268005371094,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402950087562,5.207711595289766e-09,0.001240289886482,-0.0124499229714274,0.0,0.0,0.0,-0.0086405426263809,60.0,1.023437738418579,-0.0,-1.0488424351251525e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918029785156,0.0,0.0,9.328091255156325e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.822953143157064e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,7.25520440028049e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,9.822942956816404e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0004659574769902,287.6156921386719,294.1499938964844,287.9896545410156,287.18914794921875,289.3317565917969,288.1134338378906,287.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424793094396,5.412456705045088e-09,0.0012424739543348,-0.0129858897998929,0.0,0.0,0.0,-0.0087442398071289,60.0,1.0078678131103516,-0.0,-1.052539957413501e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.344875434180722e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.840627171797678e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,7.268258195836097e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69024658203125,0.0,0.0,9.840616985457018e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0004667958710342,287.6119079589844,294.1499938964844,287.9916076660156,287.1860656738281,289.3169250488281,288.1009521484375,287.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447143672034,5.6219593425055345e-09,0.0012447086628526,-0.0135342981666326,0.0,0.0,0.0,-0.0088503453880548,60.0,1.0007814168930054,-0.0,-1.0563300634203189e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.36193609959446e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.85859296633862e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,7.281527359737083e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,9.85858277999796e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,0.0004676480602938,287.608154296875,294.1499938964844,287.9940490722656,287.1834716796875,289.3022766113281,288.089599609375,287.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469862122088,5.834915217661773e-09,0.0012469803914427,-0.0140917338430881,0.0,0.0,0.0,-0.0089582009240984,60.0,0.9953355193138124,-0.0,-1.060189660506694e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,9.3791626568418e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.876733383862302e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,7.294926035683602e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,9.876723197521642e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,0.0004685085732489,287.6043701171875,294.1499938964844,287.9969482421875,287.1813049316406,289.2878112792969,288.0793151855469,287.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492801761254,6.049944545338803e-09,0.0012492741225287,-0.0146545832976698,0.0,0.0,0.0,-0.0090671060606837,60.0,0.990475058555603,-0.0,-1.0640939507311489e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.396439418196678e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,9.894926188280806e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,7.308363274205476e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.894916001940146e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,0.0004693715891335,287.60064697265625,294.1499938964844,288.0002746582031,287.1795654296875,289.27349853515625,288.0701904296875,287.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515808921307,6.265605811961451e-09,0.0012515746057033,-0.015219073742628,0.0,0.0,0.0,-0.0091763315722346,60.0,0.9860386848449708,-0.0,-1.0680168571752804e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,9.413660882273688e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,9.913061512634158e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,7.321757584577426e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.913051326293498e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004702318401541,287.5968933105469,294.1499938964844,288.0039978027344,287.1781921386719,289.2593688964844,288.0621032714844,287.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538741575554,6.480571190792261e-09,0.0012538676382973,-0.0157817285507917,0.0,0.0,0.0,-0.0092852041125297,60.0,0.9818975329399108,-0.0,-1.0719342924403465e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,9.430711361346766e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.93101639323868e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,7.335018744925037e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.93100620689802e-05,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004710835346486,287.5931701660156,294.1499938964844,288.0080871582031,287.1772155761719,289.24542236328125,288.05535888671875,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561447219923,6.693406273683422e-09,0.0012561379699036,-0.0163387935608625,0.0,0.0,0.0,-0.0093929981812834,60.0,0.9780840277671814,-0.0,-1.075819966445124e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.447529737371951e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,9.948726801667362e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.348100189119577e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.948716615326704e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0004719236458186,287.5894775390625,294.1499938964844,288.01251220703125,287.1765441894531,289.23162841796875,288.0496520996094,287.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583843199536,6.903340565855842e-09,0.0012583774514496,-0.0168882496654987,0.0,0.0,0.0,-0.0094993226230144,60.0,0.9744954109191896,-0.0,-1.0796595972806244e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.46401196415536e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.966083598555996e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,7.360919698840007e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.966073412215336e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,0.0004727469931822,287.58575439453125,294.1499938964844,288.0172424316406,287.1761474609375,289.2180480957031,288.0452880859375,287.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605792144313,7.109084876333327e-09,0.0012605721130967,-0.0174267273396253,0.0,0.0,0.0,-0.0096035255119204,60.0,0.9711884260177612,-0.0,-1.0834292396566525e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.480179141974077e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.983107884181663e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,7.373494008788839e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,9.983098425436764e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0004735545662697,287.58209228515625,294.1499938964844,288.0222473144531,287.1760559082031,289.2046203613281,288.0418701171875,287.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627320829778,7.310888339162602e-09,0.0012627248652279,-0.0179548747837543,0.0,0.0,0.0,-0.009705732576549,60.0,0.968081533908844,-0.0,-1.0871330147210757e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.495964332018048e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.999730536947028e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,7.385771459667012e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,9.999721078202128e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,0.0004743430763483,287.5783996582031,294.1499938964844,288.0274963378906,287.1761779785156,289.1914367675781,288.03973388671875,287.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648341944441,7.507924948413347e-09,0.0012648266274482,-0.0184705313295125,0.0,0.0,0.0,-0.0098055247217416,60.0,0.9652354121208192,-0.0,-1.0907554326422544e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,9.511507232673466e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,0.000100160978036,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,7.397859735647216e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0001001608761725,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0004751194501295,287.5747375488281,294.1499938964844,288.032958984375,287.1764831542969,289.1783752441406,288.0384521484375,287.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669038260355,7.701930648806865e-09,0.0012668961426243,-0.0189782455563545,0.0,0.0,0.0,-0.0099037829786539,60.0,0.9625701904296876,-0.0,-1.0943279704633825e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.526824578642844e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0001003222787403,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,7.40977338864468e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001003221768769,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,0.0004758846189361,287.57110595703125,294.1499938964844,288.0386047363281,287.177001953125,289.1655578613281,288.0382385253906,287.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689435388892,7.893128817215711e-09,0.0012689356226474,-0.0194785948842763,0.0,0.0,0.0,-0.0100006181746721,60.0,0.960136890411377,-0.0,-1.0978545361695069e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,9.542173938825728e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0001004839068627,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.421711779898033e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0001004838122753,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0004766513302456,287.5674743652344,294.1499938964844,288.0444030761719,287.1776428222656,289.1529235839844,288.0389709472656,287.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709874426946,8.084720448664484e-09,0.0012709794100373,-0.0199799593538045,0.0,0.0,0.0,-0.0100976526737213,60.0,0.9579185843467712,-0.0,-1.1013940337534225e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.557689190842213e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,0.0001006472957669,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.433778955601156e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0001006471939035,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0004774263652507,287.5638427734375,294.1499938964844,288.0503234863281,287.17840576171875,289.14044189453125,288.0403747558594,287.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730535818263,8.278391305793775e-09,0.0012730451999232,-0.0204867497086524,0.0,0.0,0.0,-0.0101957404986023,60.0,0.9558632373809814,-0.0,-1.104977727095502e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.57356533035636e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.000100814475445,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,7.446126983268186e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0001008143735816,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.000478219386423,287.56024169921875,294.1499938964844,288.05633544921875,287.1792907714844,289.1281433105469,288.0424499511719,287.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751674512401,8.476559898440428e-09,0.0012751589529216,-0.0210052970796823,0.0,0.0,0.0,-0.0102961054071784,60.0,0.953995645046234,-0.0,-1.108650664605193e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.589805267751216e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.0001009854895528,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,7.458758045686409e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,0.0001009853949653,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004790306265931,287.5566711425781,294.1499938964844,288.0624084472656,287.18017578125,289.1160583496094,288.0453796386719,287.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773300986737,8.679281293666463e-09,0.0012773214839398,-0.0215357355773448,0.0,0.0,0.0,-0.0103987772017717,60.0,0.9523693919181824,-0.0,-1.1124142673679672e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.606240928405896e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.0001011585554806,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,7.471540448023006e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,0.0001011584608932,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0004798515874426,287.5531005859375,294.1499938964844,288.0685119628906,287.1811218261719,289.1041564941406,288.0487976074219,287.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279518706724,8.884437185940897e-09,0.0012795097427442,-0.0220725275576114,0.0,0.0,0.0,-0.0105026811361312,60.0,0.9508804678916932,-0.0,-1.116229526587631e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.622837387723848e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,0.0001013333312585,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,7.48444945202209e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.000101333236671,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.000480680639157,287.5495300292969,294.1499938964844,288.0746154785156,287.1820678710937,289.0924377441406,288.0528564453125,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817287351936,9.091611019584889e-09,0.0012817196547985,-0.0226145815104246,0.0,0.0,0.0,-0.0106076076626777,60.0,0.949556052684784,-0.0,-1.1200889105111857e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.639430936658756e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0001015080633806,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,7.497354818042368e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.0001015079687931,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004815095162484,287.5459899902344,294.1499938964844,288.0806884765625,287.1829528808594,289.0809020996094,288.0572509765625,287.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839384144172,9.298742220664737e-09,0.0012839291011914,-0.0231565050780773,0.0,0.0,0.0,-0.010712512768805,60.0,0.9483212828636168,-0.0,-1.1239541919394469e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.655907342676072e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001016815731418,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,7.51017068978399e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,0.0001016814785543,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0004823325725737,287.5424499511719,294.1499938964844,288.0867004394531,287.1838073730469,289.0695495605469,288.0621032714844,287.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012861324939876,9.504420361849952e-09,0.0012861230643466,-0.0236946064978837,0.0,0.0,0.0,-0.0108166811987757,60.0,0.9471796154975892,-0.0,-1.127798938682645e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.67212108662352e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,0.0001018523107632,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.522780651925132e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001018522161757,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.0004831424739677,287.5389404296875,294.1499938964844,288.0926513671875,287.1845703125,289.0583801269531,288.06719970703125,287.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012882916489616,9.7068131310607e-09,0.0012882818700745,-0.024224093183875,0.0,0.0,0.0,-0.0109191862866282,60.0,0.946066677570343,-0.0,-1.1315886183638213e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,9.687886631581932e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.000102018326288,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,7.535042823292315e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,0.0001020182317006,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.000483929994516,287.5354309082031,294.1499938964844,288.09844970703125,287.1851806640625,289.0473937988281,288.07257080078125,287.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903909664601,9.903609488048914e-09,0.0012903810711577,-0.0247389171272516,0.0,0.0,0.0,-0.0110188573598861,60.0,0.9449613690376282,-0.0,-1.135279674713275e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,9.703081741463392e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0001021783318719,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,7.546861161245033e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001021782445604,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0004846889933105,287.5319519042969,294.1499938964844,288.1040954589844,287.1856689453125,289.0365600585937,288.0780944824219,287.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924143811687,1.0093277325040615e-08,0.0012924043694511,-0.0252350773662328,0.0,0.0,0.0,-0.0111149176955223,60.0,0.9438217282295228,-0.0,-1.1388426912617433e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.717491775518285e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,0.0001023300792439,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,7.55806831875816e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.0001023299846565,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004854088183492,287.52850341796875,294.1499938964844,288.10955810546875,287.1859436035156,289.0259094238281,288.0837097167969,287.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012943332549184,1.0273148554063027e-08,0.0012943230103701,-0.0257055908441543,0.0,0.0,0.0,-0.0112060159444808,60.0,0.9425981044769288,-0.0,-1.142226793149348e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.730994497658683e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0001024722732836,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,7.568571163574234e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0001024721786961,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,0.0004860833287239,287.5250549316406,294.1499938964844,288.11480712890625,287.18603515625,289.0154113769531,288.08935546875,287.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296131289564,1.0441692843699002e-08,0.0012961209286004,-0.0261464603245258,0.0,0.0,0.0,-0.0112913781777024,60.0,0.941260039806366,-0.0,-1.145402421798281e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,9.74343784037046e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0001026032987283,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.578248914796859e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.0001026032041409,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0004867048701271,287.5216369628906,294.1499938964844,288.11981201171875,287.1858825683594,289.0050964355469,288.094970703125,287.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977881124243,1.0596999722167766e-08,0.00129777751863,-0.0265526920557022,0.0,0.0,0.0,-0.0113700358197093,60.0,0.9397328495979308,-0.0,-1.148332557932008e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
