time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,9.754473285283892e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,0.0001027195103233,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.622802734375,0.0,0.0,7.586832361994311e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0001027194230118,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0004872561257798,287.5182189941406,294.1499938964844,288.1245422363281,287.1854553222656,288.9949645996094,288.1004638671875,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012992576230317,1.073473843149486e-08,0.0012992469128221,-0.0269129574298858,0.0,0.0,0.0,-0.0114397965371608,60.0,0.9385198354721068,-0.0,-1.150934352267541e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.764383867150173e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0001028238766593,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,7.594539783895016e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0001028237820719,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0004877511819358,287.51483154296875,294.1499938964844,288.12896728515625,287.1847229003906,288.9849853515625,288.1058654785156,287.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005771907046,1.0858423493687042e-08,0.0013005663640797,-0.0272364597767591,0.0,0.0,0.0,-0.0115024391561746,60.0,0.941139817237854,-0.0,-1.153273316845116e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.772532212082297e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0001029096747515,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,7.60087714297697e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,0.00010290958744,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0004881581990048,287.5114440917969,294.1499938964844,288.133056640625,287.1836853027344,288.97515869140625,288.11102294921875,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016620650887,1.0960101270995892e-08,0.0013016511220484,-0.0275023933500051,0.0,0.0,0.0,-0.011553936637938,60.0,0.9445407390594482,-0.0,-1.1551978928991957e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,9.779338870430364e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0001029813574859,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,7.606171857332811e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0001029812628985,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,0.0004884982481598,287.5080871582031,294.1499938964844,288.13677978515625,287.1822814941406,288.9654846191406,288.1159973144531,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025683583691,1.1045032444201295e-08,0.0013025572989135,-0.0277245212346315,0.0,0.0,0.0,-0.0115969525650143,60.0,0.947900116443634,-0.0,-1.1568067748157773e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,9.78414827841334e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0001030319981509,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,7.609912427142262e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0001030319108394,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,0.0004887384711764,287.5047607421875,294.1499938964844,288.1401062011719,287.18048095703125,288.9559631347656,288.1206359863281,287.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013032085262238,1.1105018238311004e-08,0.001303197350353,-0.0278814043849706,0.0,0.0,0.0,-0.0116273341700434,60.0,0.9508680701255798,-0.0,-1.157943927410088e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.78746174951084e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001030668863677,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,7.612488843733445e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001030667990562,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004889039555564,287.50146484375,294.1499938964844,288.1430053710937,287.1782531738281,288.9465637207031,288.125,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013036493910476,1.1146319423005481e-08,0.0013036382151767,-0.0279894210398197,0.0,0.0,0.0,-0.0116482535377144,60.0,0.953465700149536,-0.0,-1.1587273007762633e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.78881143964827e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0001030811035889,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,7.613538764417171e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0001030810162774,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,0.0004889714182354,287.4981689453125,294.1499938964844,288.1454467773437,287.17559814453125,288.93731689453125,288.1290283203125,287.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038287870585,1.116310954785149e-08,0.0013038176111876,-0.0280333310365676,0.0,0.0,0.0,-0.0116567583754658,60.0,0.9555634260177612,-0.0,-1.1590460502475253e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.788085299078376e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048278808594,0.0,0.0,0.0001030734565574,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,7.612974150106311e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,0.0001030733692459,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0004889351548627,287.4949035644531,294.1499938964844,288.1473999023437,287.1724548339844,288.9281921386719,288.1325988769531,287.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013037315802648,1.1153970191912776e-08,0.0013037205208092,-0.0280094295740127,0.0,0.0,0.0,-0.0116521315649151,60.0,0.9570447206497192,-0.0,-1.1588731751999148e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.785619477042928e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0001030474886647,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,7.611056207679212e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0001030474013532,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,0.0004888119292445,287.4916687011719,294.1499938964844,288.1488037109375,287.1687927246094,288.919189453125,288.1358337402344,287.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303402823396,1.1123108656363456e-08,0.0013033916475251,-0.0279287155717611,0.0,0.0,0.0,-0.0116365030407905,60.0,0.958019196987152,-0.0,-1.1582883985283845e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,9.780903928913176e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.000102997822978,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,7.607387669850141e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.0001029977356665,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,0.0004885763628408,287.4884338378906,294.1499938964844,288.1496887207031,287.16461181640625,288.9103088378906,288.1385498046875,287.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013027742970734,1.1064149596506924e-08,0.0013027631212025,-0.027774516493082,0.0,0.0,0.0,-0.0116066448390483,60.0,0.9582499861717224,-0.0,-1.1571712832392222e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.774404315976426e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0001029293780447,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,7.602332334499806e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001029292907333,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.000488251709612,287.4852600097656,294.1499938964844,288.1499938964844,287.1598815917969,288.9015197753906,288.1408386230469,287.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301908167079,1.0982915910062733e-08,0.0013018971076235,-0.0275620575994253,0.0,0.0,0.0,-0.0115655045956373,60.0,0.9579220414161682,-0.0,-1.155632887162028e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.765953291207552e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,0.0001028403858072,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,7.595759234391153e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0001028402984957,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0004878295876551,287.4820861816406,294.1499938964844,288.1499938964844,287.15484619140625,288.8928527832031,288.1426696777344,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300782081671,1.087732037774458e-08,0.0013007712550461,-0.0272858794778585,0.0,0.0,0.0,-0.0115120271220803,60.0,0.956950843334198,-0.0,-1.1536345567719765e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.756155486684293e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0001027372127282,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.588139123981819e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,0.0001027371254167,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,0.0004873401776421,287.4789428710937,294.1499938964844,288.1499938964844,287.1498107910156,288.88427734375,288.1441650390625,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012994767166674,1.0754906298870992e-08,0.0012994660064578,-0.0269657038152217,0.0,0.0,0.0,-0.0114500308409333,60.0,0.9556636214256288,-0.0,-1.151320105918785e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.745215356815606e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,0.0001026219979394,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,7.57962916395627e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0001026219179038,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0004867936659138,287.4757995605469,294.1499938964844,288.1499938964844,287.1447448730469,288.8758239746094,288.1452941894531,287.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980189640074,1.061822008097124e-08,0.0012980083702132,-0.0266081895679235,0.0,0.0,0.0,-0.0113808056339621,60.0,0.9540557861328124,-0.0,-1.1487384199426745e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.732894250191748e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0001024922530632,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,7.570046000182629e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0001024921657517,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0004861782072111,287.47271728515625,294.1499938964844,288.1499938964844,287.13970947265625,288.8675231933594,288.14617919921875,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012963773915544,1.046429609630195e-08,0.0012963670305907,-0.0262055788189172,0.0,0.0,0.0,-0.0113028511404991,60.0,0.9523013234138488,-0.0,-1.1458345738901698e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.719714580569416e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,0.0001023534641717,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,7.559795631095767e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0001023533841362,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004855198494624,287.4696655273437,294.1499938964844,288.1499938964844,287.1346740722656,288.8592834472656,288.1468811035156,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012946216156706,1.0299654462642138e-08,0.0012946112547069,-0.0257749184966087,0.0,0.0,0.0,-0.0112194679677486,60.0,0.95045405626297,-0.0,-1.1427326285229357e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.705479897093028e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,0.0001022035648929,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,7.548723806394264e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0001022034775814,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0004848087846767,287.46661376953125,294.1499938964844,288.1499938964844,287.129638671875,288.8511657714844,288.1474609375,287.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012927250936627,1.0121835813947657e-08,0.0012927149655297,-0.0253097750246524,0.0,0.0,0.0,-0.011129411868751,60.0,0.948509156703949,-0.0,-1.1393870380516093e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.690449951449408e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,0.000102045290987,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.537034252891317e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0001020452109514,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,0.00048405805137,287.4635925292969,294.1499938964844,288.1499938964844,287.1246032714844,288.8431396484375,288.1479187011719,287.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907228665426,9.934094435948282e-09,0.0012907128548249,-0.0248186569660902,0.0,0.0,0.0,-0.0110343294218182,60.0,0.9464866518974304,-0.0,-1.1358601170741168e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.67473824857734e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,0.0001018798429868,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,7.524813554482535e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0001018797629512,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004832732083741,287.4606018066406,294.1499938964844,288.1499938964844,287.1195373535156,288.835205078125,288.1483154296875,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886296026408,9.737835426903985e-09,0.0012886199401691,-0.0243052411824464,0.0,0.0,0.0,-0.0109349340200424,60.0,0.9444032907485962,-0.0,-1.1321789372686909e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,9.658458293415606e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,0.0001017083995975,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,7.512151205446571e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,0.000101708319562,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0004824599600397,287.4576416015625,294.1499938964844,288.1499938964844,287.114501953125,288.827392578125,288.14862060546875,287.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012864606687799,9.534473655037344e-09,0.0012864511227235,-0.0237732231616973,0.0,0.0,0.0,-0.0108319409191608,60.0,0.942248523235321,-0.0,-1.1283708545306581e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,9.641789802117272e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,0.000101532874396,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,7.499186904169619e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0001015327943605,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004816273576579,287.4547119140625,294.1499938964844,288.1499938964844,287.1094665527344,288.8196716308594,288.1488647460937,287.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842401629313,9.32627575167544e-09,0.0012842308497056,-0.0232285317033529,0.0,0.0,0.0,-0.0107264975085854,60.0,0.940061628818512,-0.0,-1.1244787856412588e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.624815720599143e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0001013541259453,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.485984679078683e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.0001013540459098,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,0.0004807794757653,287.4518127441406,294.1499938964844,288.1499938964844,287.1044006347656,288.81207275390625,288.1490478515625,287.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819787953048,9.114257792930404e-09,0.0012819697149097,-0.0226738266646862,0.0,0.0,0.0,-0.0106191197410225,60.0,0.9378424882888794,-0.0,-1.120522199471452e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.607712127035484e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0001011740168905,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,7.47268131817691e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.000101173936855,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0004799251037184,287.44891357421875,294.1499938964844,288.1499938964844,287.099365234375,288.8045654296875,288.1492004394531,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797001982107,8.900619796747833e-09,0.0012796912342309,-0.022114859893918,0.0,0.0,0.0,-0.010510922409594,60.0,0.9356117844581604,-0.0,-1.1165424496084597e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.590595436748116e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0001009937695926,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.459368498530239e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,0.000100993689557,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.000479070120491,287.4460754394531,294.1499938964844,288.1499938964844,287.09429931640625,288.7971496582031,288.1493225097656,287.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774198548868,8.686826369341816e-09,0.001277411240153,-0.0215554703027009,0.0,0.0,0.0,-0.0104026449844241,60.0,0.933378040790558,-0.0,-1.1125668919476085e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.573568968335168e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0001008144608931,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,7.446125528076664e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0001008143881335,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,0.0004782195610459,287.4432373046875,294.1499938964844,288.1499938964844,287.0892639160156,288.7898254394531,288.1494445800781,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275151502341,8.474149382209362e-09,0.0012751430040225,-0.0209989789873361,0.0,0.0,0.0,-0.0102949338033795,60.0,0.9311527013778688,-0.0,-1.1086191165077253e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.556766599416731e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0001006375314318,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.433057180605829e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,0.0001006374513963,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0004773802647832,287.4404296875,294.1499938964844,288.1499938964844,287.0841979980469,288.7826232910156,288.1495056152344,287.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729130685329,8.264285256132098e-09,0.001272904803045,-0.0204498302191495,0.0,0.0,0.0,-0.0101886466145515,60.0,0.9289475083351136,-0.0,-1.104730387169184e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.540295286569744e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0001004640726023,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.420245674438775e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0001004639998427,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004765574994962,287.4376525878906,294.1499938964844,288.1499938964844,287.07916259765625,288.7754821777344,288.14959716796875,287.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707186397165,8.058546718814341e-09,0.0012707106070593,-0.0199114587157964,0.0,0.0,0.0,-0.0100844493135809,60.0,0.9267723560333252,-0.0,-1.1009247202764528e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.524203051114456e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0001002946155495,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,7.407728844555095e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0001002945355139,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.000475753651699,287.4349060058594,294.1499938964844,288.1499938964844,287.0740966796875,288.7684631347656,288.149658203125,287.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685747351497,7.857544837008845e-09,0.0012685668189078,-0.0193854626268148,0.0,0.0,0.0,-0.00998265016824,60.0,0.9246368408203124,-0.0,-1.097213058187663e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.508612856734544e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0001001304408418,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,7.395603461191058e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,0.0001001303680823,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0004749748914036,287.4321594238281,294.1499938964844,288.1499938964844,287.0690612792969,288.7615051269531,288.1496887207031,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266497769393,7.662816159381691e-09,0.0012664900859817,-0.0188758708536624,0.0,0.0,0.0,-0.0098840286955237,60.0,0.9225432872772216,-0.0,-1.093623183123782e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.493596735410392e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.997231245506556e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,7.383924094028771e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.99722396954894e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,0.0004742247983813,287.4294738769531,294.1499938964844,288.1499938964844,287.0639953613281,288.754638671875,288.1497497558594,287.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644971720874,7.475253305244678e-09,0.0012644897215068,-0.0183850191533565,0.0,0.0,0.0,-0.0097890365868806,60.0,0.9205193519592284,-0.0,-1.090170940187818e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.479119762545452e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.981985931517556e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.37266382202506e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,9.981978655559942e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0004735016264021,287.4267883300781,294.1499938964844,288.1499938964844,287.0589294433594,288.74786376953125,288.1497802734375,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625684030354,7.2944255080642514e-09,0.0012625611852854,-0.0179117769002914,0.0,0.0,0.0,-0.0096974549815058,60.0,0.91854590177536,-0.0,-1.0868478739212153e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,9.465380571782588e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.967518417397514e-05,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,7.361978350672871e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.9675111414399e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0004728153580799,287.42413330078125,294.1499938964844,288.1499938964844,287.05389404296875,288.7412109375,288.1498107910156,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607380049303,7.122818335147941e-09,0.0012607309035956,-0.017462657764554,0.0,0.0,0.0,-0.0096105430275201,60.0,0.91665381193161,-0.0,-1.0836988906248737e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.452225640416144e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.95366572169587e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,7.351746899075806e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.953658445738256e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0004721582517959,287.4214782714844,294.1499938964844,288.1499938964844,287.048828125,288.734619140625,288.1498413085937,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589853722602,6.958503107057368e-09,0.0012589785037562,-0.0170326102524995,0.0,0.0,0.0,-0.0095273246988654,60.0,0.9148238897323608,-0.0,-1.0806880368363637e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,9.439637506147848e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.940408926922828e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,7.341954915318638e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,9.940401650965214e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,0.0004715294053312,287.4188842773437,294.1499938964844,288.1499938964844,287.04376220703125,288.72808837890625,288.1498413085937,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573081767186,6.801255558741559e-09,0.0012573014246299,-0.0166210550814867,0.0,0.0,0.0,-0.0094476854428648,60.0,0.9130522012710572,-0.0,-1.0778106229736296e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.42781989579089e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.92796485661529e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.332763925660402e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.927957580657676e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004709391214419,287.4162902832031,294.1499938964844,288.1499938964844,287.0387268066406,288.7216796875,288.1498718261719,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012557337759062,6.6536451903687074e-09,0.0012557271402329,-0.0162347126752138,0.0,0.0,0.0,-0.0093729272484779,60.0,0.9113594889640808,-0.0,-1.075113047477317e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.416543616680428e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.916090493788944e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,7.323993486352265e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.916083217831329e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0004703758459072,287.4137268066406,294.1499938964844,288.1499938964844,287.0336608886719,288.7153015136719,288.1498718261719,287.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542313197627,6.512789862966883e-09,0.0012542248005047,-0.0158660449087619,0.0,0.0,0.0,-0.0093015898019075,60.0,0.9097338318824768,-0.0,-1.0725420906965156e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.40579702728428e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,9.904773469315842e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,7.315634866245091e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,9.904766193358228e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004698390257544,287.41119384765625,294.1499938964844,288.1499938964844,287.0285949707031,288.70904541015625,288.14990234375,287.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527995277196,6.378545691632098e-09,0.0012527931248769,-0.0155146736651659,0.0,0.0,0.0,-0.0092336013913154,60.0,0.9081771969795228,-0.0,-1.0700946262431901e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.395300003234296e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,9.893719106912612e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,7.307469786610454e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.893711830955e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,0.0004693146620411,287.4086608886719,294.1499938964844,288.1499938964844,287.0235290527344,288.7028503417969,288.14990234375,287.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514007976278,6.247414141569152e-09,0.0012513946276158,-0.0151714440435171,0.0,0.0,0.0,-0.0091671887785196,60.0,0.9066693186759948,-0.0,-1.0677066342168473e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.384889563079923e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.882756421575324e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,7.299373100977391e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.882749145617709e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0004687946639023,287.4061889648437,294.1499938964844,288.1499938964844,287.0184631347656,288.6967163085937,288.1499328613281,287.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500138254836,6.117373718694807e-09,0.0012500077718868,-0.0148310661315917,0.0,0.0,0.0,-0.0091013293713331,60.0,0.9051911234855652,-0.0,-1.0653411663952285e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
