time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.374428918818012e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.871740621747448e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,7.291237125173211e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.871734073385596e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0004682721337303,287.4036865234375,294.1499938964844,288.1499938964844,287.0133972167969,288.690673828125,288.1499328613281,287.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248620217666,5.9867089063914144e-09,0.0012486141640692,-0.0144890481606125,0.0,0.0,0.0,-0.0090351533144712,60.0,0.9037361145019532,-0.0,-1.0629669588979597e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.363822755403815e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,9.860572026809676e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,7.28298764443025e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.860565478447823e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,0.0004677423276007,287.4012451171875,294.1499938964844,288.1499938964844,287.0083312988281,288.6846923828125,288.1499328613281,287.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472071684896,5.8542237724168444e-09,0.0012472012313082,-0.0141422608867287,0.0,0.0,0.0,-0.0089680552482604,60.0,0.9022855162620544,-0.0,-1.0605623401716002e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,9.35298521653749e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.849159687291832e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,7.274558447534218e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.849152411334217e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.0004672009672503,287.3988037109375,294.1499938964844,288.1499938964844,287.0032653808594,288.6788024902344,288.1499328613281,287.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245763269253,5.718848505864571e-09,0.0012457574484869,-0.0137879019603133,0.0,0.0,0.0,-0.008899494074285,60.0,0.900830864906311,-0.0,-1.0581080545080113e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.3419301265385e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.837517427513376e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,7.265959720825776e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.837510879151524e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,0.0004666487511713,287.3963928222656,294.1499938964844,288.1499938964844,286.9981994628906,288.6729736328125,288.14996337890625,287.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442902661859,5.580755857437225e-09,0.0012442847946658,-0.0134264267981052,0.0,0.0,0.0,-0.0088295564055442,60.0,0.8993659615516663,-0.0,-1.0556074414580509e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.33067494770512e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.825664892559872e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,7.257205288624391e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.825658344198018e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,0.0004660865233745,287.3940124511719,294.1499938964844,288.1499938964844,286.9931335449219,288.6672058105469,288.14996337890625,287.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427908368408,5.440166095382892e-09,0.0012427853653207,-0.0130584081634879,0.0,0.0,0.0,-0.0087583540007472,60.0,0.8978900909423828,-0.0,-1.0530646932238596e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,9.319192031398416e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.81357297860086e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.248274050652981e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.813566430239008e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.00046551291598,287.3916320800781,294.1499938964844,288.1499938964844,286.9880676269531,288.6614990234375,288.14996337890625,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412609066814,5.296735050563939e-09,0.0012412556679919,-0.0126829473301768,0.0,0.0,0.0,-0.0086857117712497,60.0,0.8964011073112488,-0.0,-1.0504736280836369e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.307543223258108e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,9.801306441659108e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,7.2392140282318e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.801299893297256e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004649310430977,287.3892822265625,294.1499938964844,288.1499938964844,286.9830017089844,288.6558837890625,288.14996337890625,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397089740261,5.1512358822947135e-09,0.0012397038517519,-0.012302067130804,0.0,0.0,0.0,-0.0086120227351784,60.0,0.8948952555656433,-0.0,-1.0478485279463713e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.295799100073054e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.78893949650228e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,7.230079791042954e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.788932948140427e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.000464344426291,287.386962890625,294.1499938964844,288.1499938964844,286.9779357910156,288.6503601074219,288.14996337890625,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381444685161,5.004549219478349e-09,0.0012381394626572,-0.0119180735200643,0.0,0.0,0.0,-0.0085377329960465,60.0,0.8933820724487305,-0.0,-1.04520523791507e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.284012048738076e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.776526712812485e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.220912084449083e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.77652016445063e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.000463755626697,287.3846740722656,294.1499938964844,288.1499938964844,286.9728698730469,288.6448669433594,288.14996337890625,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365740258246,4.857322544182807e-09,0.0012365692527964,-0.0115326596423983,0.0,0.0,0.0,-0.0084631685167551,60.0,0.8918653130531311,-0.0,-1.0425556240534209e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.27226574276574e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.76415685727261e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.211775664472952e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.764150308910756e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,0.0004631688643712,287.38238525390625,294.1499938964844,288.1499938964844,286.9678039550781,288.63946533203125,288.14996337890625,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350090546533,4.710601686497284e-09,0.0012350043980404,-0.0111485654488205,0.0,0.0,0.0,-0.0083888601511716,60.0,0.8903511166572571,-0.0,-1.039918444689647e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.260589285986498e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.75186048890464e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,7.202693814178929e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.751854668138547e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.000462585594505,287.380126953125,294.1499938964844,288.1499938964844,286.96270751953125,288.6341247558594,288.14996337890625,287.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334533967077,4.5647574609120065e-09,0.0012334488565102,-0.0107667623087763,0.0,0.0,0.0,-0.0083149969577789,60.0,0.8888423442840576,-0.0,-1.037300307871192e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.24909400055185e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.739755478221924e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,7.19375311746262e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.73974892986007e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0004620113759301,287.3778686523437,294.1499938964844,288.1499938964844,286.9576416015625,288.6288452148437,288.14996337890625,287.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319219531491,4.421175869850913e-09,0.0012319175293669,-0.0103908777236938,0.0,0.0,0.0,-0.0082422783598303,60.0,0.8873467445373535,-0.0,-1.0347260115395329e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.23782863537781e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.727892756927758e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,7.18499140930362e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.727886936161668e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,0.0004614486824721,287.37567138671875,294.1499938964844,288.1499938964844,286.9525756835937,288.6236267089844,288.14996337890625,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304211268201,4.280473753226488e-09,0.0012304168194532,-0.0100225266069173,0.0,0.0,0.0,-0.0081710182130336,60.0,0.8858721256256104,-0.0,-1.0322064980528013e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.22687177080661e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.716353815747424e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,7.176468352554366e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.716347994981334e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,0.0004609013267327,287.3734436035156,294.1499938964844,288.1499938964844,286.947509765625,288.61846923828125,288.1499938964844,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289612786844,4.143610343732007e-09,0.0012289570877328,-0.0096642216667532,0.0,0.0,0.0,-0.0081017026677727,60.0,0.8844197392463684,-0.0,-1.029758607273834e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.216269972966984e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.705190313979983e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,7.168222509790212e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.70518376561813e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,0.0004603717534337,287.37127685546875,294.1499938964844,288.1499938964844,286.9424133300781,288.6133728027344,288.1499938964844,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275488115847,4.011189602692866e-09,0.0012275448534637,-0.0093175433576107,0.0,0.0,0.0,-0.0080346371978521,60.0,0.8830054402351379,-0.0,-1.0273929262893945e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.20610036700964e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.694480831967668e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,7.160313543863595e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,9.694475011201575e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0004598637751769,287.3691101074219,294.1499938964844,288.1499938964844,286.9373474121094,288.6083374023437,288.1499938964844,287.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261939700692,3.8841676541778725e-09,0.0012261900119483,-0.0089849969372153,0.0,0.0,0.0,-0.0079703060910105,60.0,0.881623387336731,-0.0,-1.0251262949623197e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.196370956487954e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.684235556051136e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.152745820349082e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.684229735285044e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004593777703121,287.3669738769531,294.1499938964844,288.1499938964844,286.9322814941406,288.6033630371094,288.1499938964844,287.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248976854607,3.762642197813193e-09,0.0012248938437551,-0.00866683665663,0.0,0.0,0.0,-0.0079087587073445,60.0,0.8802890181541443,-0.0,-1.0229600633238078e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933776855469,0.0,0.0,9.1871406766586e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,9.674515604274347e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,7.145566632971168e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.674509783508256e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.00045891670743,287.3648376464844,294.1499938964844,288.1499938964844,286.9271850585937,288.59844970703125,288.1499938964844,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236678740009,3.6473462028396844e-09,0.0012236641487106,-0.0083649838343262,0.0,0.0,0.0,-0.0078503657132387,60.0,0.8789998888969421,-0.0,-1.0209070211431029e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.178448090096936e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.665360994404182e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,7.138805085560307e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.66535517363809e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0004584824491757,287.3627319335937,294.1499938964844,288.1499938964844,286.922119140625,288.5935974121094,288.1499938964844,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225095415487,3.538757953336357e-09,0.0012225060490891,-0.0080806892365217,0.0,0.0,0.0,-0.007795370183885,60.0,0.8777607083320618,-0.0,-1.0189753396616653e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,9.170305565930904e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.656787005951628e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.132472819648683e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.656781185185535e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0004580757522489,287.36065673828125,294.1499938964844,288.1499938964844,286.9170227050781,288.5888061523437,288.1499938964844,287.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122142478358,3.437052864541101e-09,0.0012214212911203,-0.0078144147992134,0.0,0.0,0.0,-0.0077438605949282,60.0,0.87657231092453,-0.0,-1.0171677189418916e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.162796050077304e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.648878767620772e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.126631680876017e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.64887294685468e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0004577006329782,287.35858154296875,294.1499938964844,288.1499938964844,286.9119567871094,288.5840759277344,288.1499938964844,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204240774735,3.34324057327251e-09,0.0012204207014292,-0.0075688022188842,0.0,0.0,0.0,-0.0076963487081229,60.0,0.875447690486908,-0.0,-1.0155017804436285e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.155875886790454e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.641591168474406e-05,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,7.121248927433044e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.641585347708316e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,0.00045735493768,287.3565368652344,294.1499938964844,288.1499938964844,286.9068603515625,288.5793762207031,288.1499938964844,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195019517093,3.256790614969418e-09,0.0012194986920803,-0.0073424647562205,0.0,0.0,0.0,-0.0076525653712451,60.0,0.8743783235549927,-0.0,-1.0139678607856697e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.149570541922004e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.634951129555702e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,7.116344932001084e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.634945308789612e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.0004570399760268,287.3544921875,294.1499938964844,288.1499938964844,286.9017944335937,288.5747375488281,288.1499938964844,287.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186616659164,3.1780162945693742e-09,0.0012186585227027,-0.0071362219750881,0.0,0.0,0.0,-0.0076126693747937,60.0,0.8733668923377991,-0.0,-1.0125711469299858e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.143980423687026e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.629064879845828e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.111996819730848e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.629059059079736e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0004567607538774,287.3524780273437,294.1499938964844,288.1499938964844,286.8966979980469,288.5701599121094,288.1499938964844,287.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012179168406873,3.108181267919008e-09,0.0012179136974737,-0.0069533823989331,0.0,0.0,0.0,-0.0075773010030388,60.0,0.8724239468574524,-0.0,-1.0113337367556596e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.138983295997603e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.62380290729925e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,7.108110730769113e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,9.62379708653316e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,0.0004565111303236,287.3504638671875,294.1499938964844,288.1499938964844,286.8916015625,288.5656433105469,288.1499938964844,287.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172508286312,3.045746099772373e-09,0.0012172478018328,-0.0067899171262979,0.0,0.0,0.0,-0.0075456802733242,60.0,0.8715447783470154,-0.0,-1.0102281322588169e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.134642459684984e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.61923142313026e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,7.10473395884037e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.619225602364168e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,0.0004562942776829,287.3484802246094,294.1499938964844,288.1499938964844,286.88653564453125,288.5611572265625,288.1499938964844,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166722444817,2.9914986043877434e-09,0.0012166692176833,-0.00664788717404,0.0,0.0,0.0,-0.007518206257373,60.0,0.8707267642021179,-0.0,-1.0092679758599844e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.131077240454032e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.61547702900134e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,7.101961091393605e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.615471208235248e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0004561161913443,287.3465270996094,294.1499938964844,288.1499938964844,286.8814392089844,288.5567321777344,288.1499938964844,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161969207227,2.946940691472832e-09,0.0012161940103396,-0.0065312264487147,0.0,0.0,0.0,-0.0074956393800675,60.0,0.8699823617935181,-0.0,-1.0084797708032057e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.128119563683867e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.612362191546708e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,7.099660433596e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.612356370780616e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004559684603009,287.3445739746094,294.1499938964844,288.1499938964844,286.8763427734375,288.5523376464844,288.1499938964844,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158026220276,2.909968932485185e-09,0.0012157997116446,-0.0064344271086156,0.0,0.0,0.0,-0.0074769146740436,60.0,0.8692947626113892,-0.0,-1.0078259293777593e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.125938231591137e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.610065899323672e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.097964407876134e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.61006007855758e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0004558595246635,287.3426513671875,294.1499938964844,288.1499938964844,286.87127685546875,288.5480041503906,288.1499938964844,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155118165537,2.882700300688157e-09,0.0012155089061707,-0.0063630328513681,0.0,0.0,0.0,-0.0074631045572459,60.0,0.868684709072113,-0.0,-1.0073438971858196e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.124427742790432e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.60847464739345e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,7.096789340721443e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.60846882662736e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0004557840584311,287.3407287597656,294.1499938964844,288.1499938964844,286.8661804199219,288.5437316894531,288.1499938964844,287.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153101852163,2.863796977337074e-09,0.0012153072748333,-0.0063135400414466,0.0,0.0,0.0,-0.0074535310268402,60.0,0.8681343793869019,-0.0,-1.0070098710457388e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.12375544430688e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.60776669671759e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,7.096266199368984e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.6077608759515e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,0.0004557504726108,287.3388366699219,294.1499938964844,288.1499938964844,286.861083984375,288.5394897460937,288.1499938964844,287.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152201961725,2.855359948483737e-09,0.0012152174022048,-0.0062914504669606,0.0,0.0,0.0,-0.0074492581188678,60.0,0.8676645755767822,-0.0,-1.00686087023405e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.123767813434824e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.607779793441296e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,7.096275658113882e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.607773972675204e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.0004557510837912,287.3369445800781,294.1499938964844,288.1499938964844,286.8559875488281,288.5353088378906,288.1499938964844,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152214767411,2.8554756337229037e-09,0.0012152186827734,-0.0062917531467974,0.0,0.0,0.0,-0.00744931679219,60.0,0.8672307133674622,-0.0,-1.0068630729165309e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.124254574999212e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.608292020857334e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,7.09665400790982e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.608286927687004e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,0.0004557754145935,287.3350524902344,294.1499938964844,288.1495666503906,286.8507080078125,288.5311584472656,288.14996337890625,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152859708294,2.861516357199889e-09,0.0012152831768617,-0.0063075688667595,0.0,0.0,0.0,-0.0074523766525089,60.0,0.8667973875999451,-0.0,-1.0069700095982625e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.125090582529084e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.60917241172865e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.097304478520527e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.60916731855832e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004558171785902,287.3332214355469,294.1499938964844,288.1483459472656,286.8450622558594,288.52703857421875,288.14990234375,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153970310464,2.871915372182343e-09,0.0012153941206634,-0.0063347951509058,0.0,0.0,0.0,-0.0074576437473297,60.0,0.8659501671791077,-0.0,-1.0071539691125508e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.126134682446718e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.610271808924152e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,7.09811647539027e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.610265988158062e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004558693326544,287.33135986328125,294.1499938964844,288.14630126953125,286.8390808105469,288.5229187011719,288.1497802734375,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155356816947,2.884909644507161e-09,0.0012155327713117,-0.0063688168302178,0.0,0.0,0.0,-0.0074642249383032,60.0,0.8646984100341797,-0.0,-1.007383900741843e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.127465455094352e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.611672430764884e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,7.099151116563007e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.611667337594554e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,0.0004559357766993,287.3295288085937,294.1499938964844,288.1434936523437,286.832763671875,288.5188293457031,288.1495361328125,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157125165686,2.901483053818765e-09,0.0012157096061855,-0.0064122094772756,0.0,0.0,0.0,-0.0074726194143295,60.0,0.8629202842712402,-0.0,-1.0076770706746174e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.129066165769471e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.61335827014409e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,7.100396032910794e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.61335317697376e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0004560157249215,287.3277282714844,294.1499938964844,288.1399230957031,286.8260803222656,288.5147705078125,288.14910888671875,287.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159254401922,2.921429098634576e-09,0.0012159225298091,-0.006464431528002,0.0,0.0,0.0,-0.0074827219359576,60.0,0.8603443503379822,-0.0,-1.0080299972514697e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.130871330853552e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.615259477868676e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.101800292730331e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.615254384698346e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,0.000456105946796,287.325927734375,294.1499938964844,288.1356506347656,286.8191223144531,288.5106811523437,288.1485595703125,287.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161656050011,2.943937316146616e-09,0.0012161625782027,-0.0065233628265559,0.0,0.0,0.0,-0.0074941217899322,60.0,0.8573047518730164,-0.0,-1.008428256454863e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.132944251177832e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.61744153755717e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,7.103411917341873e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.61743644438684e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004562094691209,287.3241577148437,294.1499938964844,288.13067626953125,286.81182861328125,288.5066223144531,288.14776611328125,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164412764832,2.969774426375693e-09,0.0012164382496848,-0.0065910085104405,0.0,0.0,0.0,-0.0075072078034281,60.0,0.8536362648010254,-0.0,-1.0088855617595985e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
