time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.13523108465597e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,9.619849879527465e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.105190888978541e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.619844786357136e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,0.0004563237016554,287.3223876953125,294.1499938964844,288.12506103515625,286.8042297363281,288.50250244140625,288.1467590332031,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167455861344,2.9982913929416104e-09,0.0012167425593361,-0.0066656712442636,0.0,0.0,0.0,-0.0075216507539153,60.0,0.8494872450828552,-0.0,-1.0093903313190824e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.137760935118422e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.622514335205778e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.107158307917416e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.622509242035449e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004564500704873,287.32061767578125,294.1499938964844,288.1187744140625,286.79638671875,288.4983825683594,288.1454772949219,287.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170821428298,3.0298412667661982e-09,0.0012170791160315,-0.0067482744343578,0.0,0.0,0.0,-0.0075376299209892,60.0,0.8447309136390686,-0.0,-1.0099489600179369e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.140498150372878e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.625397069612518e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.109287253115326e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.625391976442188e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,0.0004565868293866,287.3188781738281,294.1499938964844,288.11187744140625,286.7882385253906,288.4942321777344,288.1439819335937,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174464063718,3.063984843620915e-09,0.0012174433795735,-0.0068376678973436,0.0,0.0,0.0,-0.0075549227185547,60.0,0.8395341038703918,-0.0,-1.0105536318860689e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.143480565398932e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.6285373729188e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.111606828402728e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.62853227974847e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0004567357827909,287.3171691894531,294.1499938964844,288.1043701171875,286.77984619140625,288.49005126953125,288.1420593261719,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178433826193,3.101183976284005e-09,0.0012178402394056,-0.0069350618869066,0.0,0.0,0.0,-0.0075737629085779,60.0,0.8337337374687195,-0.0,-1.0112126602734861e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.146661614067852e-05,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.63188722380437e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,7.114081381587312e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.63188213063404e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0004568946897052,287.3154296875,294.1499938964844,288.0963134765625,286.7712097167969,288.4858093261719,288.1398620605469,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182666687294,3.140865345585553e-09,0.0012182635255157,-0.0070389532484114,0.0,0.0,0.0,-0.0075938603840768,60.0,0.8275040984153748,-0.0,-1.0119158844190681e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.150032565230504e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.63543716352433e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.116702909115702e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.635432070354e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004570630844682,287.3137512207031,294.1499938964844,288.0877380371094,286.7622985839844,288.4815368652344,288.1373291015625,287.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187153333798,3.1829190394461193e-09,0.0012187121901661,-0.0071490565314888,0.0,0.0,0.0,-0.007615159265697,60.0,0.8208470940589905,-0.0,-1.0126613858574276e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,9.15362179512158e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.639216295909137e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.119494694052264e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.639211202738808e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,0.0004572423640638,287.3120422363281,294.1499938964844,288.07861328125,286.7532043457031,288.4772033691406,288.13446044921875,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191931018605,3.227695444252276e-09,0.0012191898422315,-0.0072662876918911,0.0,0.0,0.0,-0.0076378374360501,60.0,0.8138014078140259,-0.0,-1.0134554173646393e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.157409658655524e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.643204975873232e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,7.122440729290247e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.643199882702902e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0004574315680656,287.3103942871094,294.1499938964844,288.06903076171875,286.7438659667969,288.4728088378906,288.131103515625,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196972966194,3.274953197518471e-09,0.0012196940369904,-0.007390015758574,0.0,0.0,0.0,-0.0076617719605565,60.0,0.8062035441398621,-0.0,-1.0142938577928365e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.161379421129824e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.64738501352258e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.125527918105945e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,9.64737992035225e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,0.0004576298524625,287.3087158203125,294.1499938964844,288.0589904785156,286.7343139648437,288.4683532714844,288.1273498535156,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202255893498,3.324479580513184e-09,0.0012202223297208,-0.0075196824036538,0.0,0.0,0.0,-0.0076868557371199,60.0,0.798254132270813,-0.0,-1.0151727991569717e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.16552817216143e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.651753498474136e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.128754805307835e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.651748405303806e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0004578371008392,287.3070678710937,294.1499938964844,288.0484924316406,286.7245788574219,288.4638366699219,288.1231384277344,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207778636366,3.3762435069917274e-09,0.0012207744875922,-0.0076552066020667,0.0,0.0,0.0,-0.0077130724675953,60.0,0.7899318337440491,-0.0,-1.0160919572399508e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.169861732516438e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.656316979089752e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.132125028874725e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.656311885919422e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004580535460263,287.3054504394531,294.1499938964844,288.0375671386719,286.71466064453125,288.45928955078125,288.1185913085937,287.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213548179715,3.4303149210046513e-09,0.0012213513255119,-0.0077967722900211,0.0,0.0,0.0,-0.0077404580079019,60.0,0.7813127636909485,-0.0,-1.0170524689101512e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,9.174318256555124e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.661010699346662e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.135591295082122e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.661005606176332e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,0.0004582761903293,287.3038330078125,294.1499938964844,288.0263061523437,286.70458984375,288.4546203613281,288.11346435546875,287.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219480704516,3.485930877289433e-09,0.0012219445779919,-0.0079423803836107,0.0,0.0,0.0,-0.0077686253935098,60.0,0.7722753882408142,-0.0,-1.0180409049098672e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.178951586363836e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.665889228926972e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.139195076888427e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.665884863352404e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004585076530929,287.3022155761719,294.1499938964844,288.0146484375,286.6943054199219,288.44989013671875,288.1079406738281,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225648388266,3.543745297207579e-09,0.001222561346367,-0.0080937454476952,0.0,0.0,0.0,-0.0077979071065783,60.0,0.7629721164703369,-0.0,-1.019068918139965e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.183736256090924e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.670927829574794e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.14291600161232e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.670922736404464e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004587466246448,287.3006286621094,294.1499938964844,288.0026550292969,286.68389892578125,288.445068359375,288.10174560546875,287.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012232018634676,3.6034473183121918e-09,0.0012231982545927,-0.0082500502467155,0.0,0.0,0.0,-0.0078281443566083,60.0,0.753274142742157,-0.0,-1.020131037421379e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.188646072288976e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.676097397459672e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.146735151764005e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.676093031885102e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0004589918826241,287.2990417480469,294.1499938964844,287.9903869628906,286.6733703613281,288.4401550292969,288.0950622558594,287.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238554190844,3.664714531836921e-09,0.0012238518102094,-0.0084104528650641,0.0,0.0,0.0,-0.0078591741621494,60.0,0.7433218359947205,-0.0,-1.0212215784122237e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.19364538276568e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.681362280389294e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.150623423513025e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.681357187218964e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0004592416225932,287.2974853515625,294.1499938964844,287.9778137207031,286.6626892089844,288.4351501464844,288.08795166015625,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245209654793,3.7271017383488925e-09,0.001224517240189,-0.0085737872868776,0.0,0.0,0.0,-0.0078907711431384,60.0,0.7331706285476685,-0.0,-1.0223325830338581e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.198772022500634e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.686761040939018e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.154610648285598e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.686755947768688e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004594977071974,287.2959289550781,294.1499938964844,287.9649963378906,286.6518859863281,288.4301147460937,288.0804138183594,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252035085111,3.791079450365942e-09,0.0012251997832208,-0.008741283789277,0.0,0.0,0.0,-0.0079231737181544,60.0,0.7228047251701355,-0.0,-1.0234725777991117e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.203995432471856e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.69226166489534e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.158673543017358e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.692256571725012e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0004597586230374,287.2944030761719,294.1499938964844,287.9519348144531,286.6409912109375,288.4249267578125,288.0721740722656,287.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258989736437,3.856265973212203e-09,0.0012258951319381,-0.0089119458571076,0.0,0.0,0.0,-0.0079561881721019,60.0,0.7121342420578003,-0.0,-1.0246348125519945e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.20929087442346e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.69783723121509e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.162791735026985e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.69783286564052e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0004600231186486,287.2928466796875,294.1499938964844,287.93865966796875,286.6299743652344,288.419677734375,288.0634765625,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266038684174,3.922343339013423e-09,0.0012265999102964,-0.0090849390253424,0.0,0.0,0.0,-0.0079896543174982,60.0,0.7012941837310791,-0.0,-1.0258135318963468e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.214660531142728e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.703492105472832e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.166968134697527e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.703487739898264e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0004602913686539,287.2913513183594,294.1499938964844,287.9252319335937,286.618896484375,288.414306640625,288.05426025390625,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273188913241,3.989362173939526e-09,0.0012273149332031,-0.0092603955417871,0.0,0.0,0.0,-0.0080235973000526,60.0,0.6902726888656616,-0.0,-1.0270098016462725e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.220086940331385e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.709206642583013e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.171188917709514e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.709201549412684e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004605624417308,287.28985595703125,294.1499938964844,287.91162109375,286.60772705078125,288.40887451171875,288.0445556640625,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228041248396,4.057079561192722e-09,0.001228037290275,-0.0094376811757683,0.0,0.0,0.0,-0.0080578941851854,60.0,0.6791011691093445,-0.0,-1.0282191453825362e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.225554822478443e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.714964107843116e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,7.175441714935005e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.714959742268547e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,0.0004608355520758,287.2883605957031,294.1499938964844,287.8979187011719,286.5965270996094,288.4033203125,288.0343933105469,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287693098187,4.1253169769106535e-09,0.0012287651188671,-0.0096163265407085,0.0,0.0,0.0,-0.0080924537032842,60.0,0.6677958965301514,-0.0,-1.0294385788256477e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.231060539605096e-05,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.72076231846586e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.179723615990952e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.720757225295527e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004611105832736,287.286865234375,294.1499938964844,287.88409423828125,286.5852355957031,288.397705078125,288.0238647460937,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295022606849,4.194030012172334e-09,0.0012294980697333,-0.0097962152212858,0.0,0.0,0.0,-0.0081272544339299,60.0,0.6563846468925476,-0.0,-1.0306671782700505e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.23659245017916e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.726587450131774e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.184025889728218e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.726582356961444e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0004613869241438,287.285400390625,294.1499938964844,287.8702087402344,286.57391357421875,288.3919982910156,288.01275634765625,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302388204261,4.263064123932736e-09,0.0012302345130592,-0.0099769448861479,0.0,0.0,0.0,-0.0081622181460261,60.0,0.6448479890823364,-0.0,-1.0319023147076225e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.242137457476927e-05,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.732426406117156e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.188339077401906e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.732422040542588e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.0004616639052983,287.2839660644531,294.1499938964844,287.8562316894531,286.56256103515625,288.3861694335937,288.001220703125,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012309770099818,4.332267877771301e-09,0.0012309727026149,-0.0101581178605556,0.0,0.0,0.0,-0.0081972675397992,60.0,0.6332433819770813,-0.0,-1.0331412170216937e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.247689740732312e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.738273365655914e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,7.192657358245924e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.738268272485584e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,0.0004619412356987,287.2825012207031,294.1499938964844,287.84228515625,286.5512084960937,288.3802490234375,287.9892883300781,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317162472754,4.4015577849165766e-09,0.0012317118234932,-0.0103395152837038,0.0,0.0,0.0,-0.0082323607057333,60.0,0.6215826869010925,-0.0,-1.0343823930725193e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.253236930817366e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.74411450442858e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.196971273515373e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.744110138854012e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004622183332685,287.2810974121094,294.1499938964844,287.82830810546875,286.5398254394531,288.3742370605469,287.9769287109375,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324547860771,4.4707850754832634e-09,0.0012324503622949,-0.0105207469314336,0.0,0.0,0.0,-0.0082674222066998,60.0,0.6098947525024414,-0.0,-1.0356231427977036e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.258781210519372e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.7499527328182e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.2012837335933e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.749948367243633e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004624952853191,287.2796630859375,294.1499938964844,287.8143615722656,286.5284729003906,288.3681335449219,287.9642944335937,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331929756328,4.5399817238944715e-09,0.0012331884354352,-0.0107018975540995,0.0,0.0,0.0,-0.0083024678751826,60.0,0.5981858968734741,-0.0,-1.0368641056857086e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.264301479561254e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,9.755766222951934e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,7.20557727618143e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.755761857377364e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004627710441127,287.2782592773437,294.1499938964844,287.80047607421875,286.5171203613281,288.3619384765625,287.9512939453125,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339279055595,4.608875947553771e-09,0.0012339233653619,-0.0108822556212544,0.0,0.0,0.0,-0.0083373608067631,60.0,0.58649080991745,-0.0,-1.0381004500459313e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.269802831113338e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.761559340404348e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.209856266854331e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.761554974829778e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004630458424799,287.2768859863281,294.1499938964844,287.7866516113281,286.5057983398437,288.3556823730469,287.9380187988281,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346603907644,4.6775325834857995e-09,0.0012346557341516,-0.0110619915649294,0.0,0.0,0.0,-0.008372132666409,60.0,0.5748192667961121,-0.0,-1.0393331706382017e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.275268530473112e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.767314622877166e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.214106881292537e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.767309529706836e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004633188364095,287.2754821777344,294.1499938964844,287.77294921875,286.4945068359375,288.3493347167969,287.92449951171875,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353879865258,4.745738468869831e-09,0.001235383329913,-0.0112405447289347,0.0,0.0,0.0,-0.0084066772833466,60.0,0.5632019639015198,-0.0,-1.0405585726402933e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.280698577640578e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.773032070370392e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.21833057468757e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.773027704795824e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0004635900841094,287.27410888671875,294.1499938964844,287.7593688964844,286.4832763671875,288.3428955078125,287.9107666015625,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361110420897,4.813506482292951e-09,0.0012361061526462,-0.0114179523661732,0.0,0.0,0.0,-0.0084409993141889,60.0,0.5516546964645386,-0.0,-1.041776798160754e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.28607623791322e-05,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.778695675777271e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.222513522719964e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.778691310202704e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004638587415684,287.27276611328125,294.1499938964844,287.7459716796875,286.4720764160156,288.3363647460937,287.8968200683594,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368269963189,4.8806252372912695e-09,0.0012368221068754,-0.0115936584770679,0.0,0.0,0.0,-0.0084749925881624,60.0,0.5402044653892517,-0.0,-1.042984081323084e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.29140587686561e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.784307621885092e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.226657908177003e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.784303256310524e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0004641249543055,287.2714233398437,294.1499938964844,287.73272705078125,286.4609680175781,288.32977294921875,287.8827209472656,287.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375365477055,4.947132481447625e-09,0.0012375315418466,-0.0117677617818117,0.0,0.0,0.0,-0.0085086766630411,60.0,0.5288659930229187,-0.0,-1.0441810616157457e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.296654752688482e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.789835166884586e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,7.230741175590083e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.789830801310018e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0004643871507141,287.27008056640625,294.1499938964844,287.7196960449219,286.449951171875,288.3231201171875,287.8685302734375,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382353888824,5.012644965773916e-09,0.0012382303830236,-0.0119392611086368,0.0,0.0,0.0,-0.0085418559610843,60.0,0.5176569223403931,-0.0,-1.045360775719928e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.301851241616532e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.795306687010452e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.234782242449e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.795302321435884e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,0.0004646466986741,287.2687683105469,294.1499938964844,287.7068786621094,286.43902587890625,288.3163757324219,287.8542175292969,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123892724514,5.077489539928592e-09,0.0012389221228659,-0.0121090104803442,0.0,0.0,0.0,-0.0085746981203556,60.0,0.5066296458244324,-0.0,-1.0465291211403382e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.306947322329506e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.800673433346674e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,7.238745456561446e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.800669067772104e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0004649012698791,287.2674560546875,294.1499938964844,287.6943664550781,286.42822265625,288.3095703125,287.8398742675781,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396057136356,5.1410866674928e-09,0.0012396004749462,-0.0122754937037825,0.0,0.0,0.0,-0.0086069079115986,60.0,0.4957781732082367,-0.0,-1.0476756528987609e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.311951725976542e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.805943409446628e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,7.242638093885034e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.805939043872058e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0004651512717828,287.2661437988281,294.1499938964844,287.6820983886719,286.4175109863281,288.3027038574219,287.8255310058594,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402719585224,5.203546038501372e-09,0.0012402668362483,-0.0124389976263046,0.0,0.0,0.0,-0.008638541214168,60.0,0.4851208627223968,-0.0,-1.0488022184063085e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.316833165939896e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.811083873501047e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.246434688568115e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.81107950792648e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004653951036743,287.2648620605469,294.1499938964844,287.670166015625,286.4069519042969,288.2957458496094,287.81121826171875,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409219052642,5.264465308130184e-09,0.0012409166665747,-0.012598467990756,0.0,0.0,0.0,-0.0086693949997425,60.0,0.474697083234787,-0.0,-1.04990164118135e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
