time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.321588731836528e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.81609191512689e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,7.250133785419166e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.81608754955232e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004656326782424,287.2635803222656,294.1499938964844,287.6585388183594,286.39654541015625,288.28875732421875,287.7969665527344,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415550881996,5.323813834223756e-09,0.0012415497330948,-0.0127538256347179,0.0,0.0,0.0,-0.0086994525045156,60.0,0.4645156562328338,-0.0,-1.0509732817354236e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.326171857537702e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.820918057812378e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.253698277054355e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.820913692237808e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004658616089727,287.2622985839844,294.1499938964844,287.6473083496094,286.3862609863281,288.28173828125,287.7828369140625,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421652209013,5.381007195381926e-09,0.0012421598657965,-0.0129035422578454,0.0,0.0,0.0,-0.0087284194305539,60.0,0.4545882046222687,-0.0,-1.0520065529817657e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.330626198789103e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.825608867686242e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,7.257163088070229e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.825604502111672e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.0004660841077566,287.26104736328125,294.1499938964844,287.6364440917969,286.37615966796875,288.274658203125,287.76885986328125,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427582405507,5.436594285868068e-09,0.0012427527690306,-0.0130490520969033,0.0,0.0,0.0,-0.0087565723806619,60.0,0.4449856579303741,-0.0,-1.0530111893558569e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.334874630440028e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.830082126427442e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,7.26046710042283e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.830077760852872e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0004662963037844,287.2597961425781,294.1499938964844,287.6260070800781,286.3662414550781,288.2675170898437,287.75506591796875,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433237861841,5.4896074352939195e-09,0.001243318314664,-0.0131878238171339,0.0,0.0,0.0,-0.0087834224104881,60.0,0.43568155169487,-0.0,-1.0539698536149444e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.338922245660795e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.834343654802068e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.263614679686725e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.834340016823262e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004664984880946,287.2585754394531,294.1499938964844,287.6159973144531,286.35650634765625,288.2603759765625,287.74151611328125,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438625562936,5.540110148416488e-09,0.0012438570847734,-0.0133200241252779,0.0,0.0,0.0,-0.0088090002536773,60.0,0.426725298166275,-0.0,-1.0548834694645849e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.342724661109968e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.838348341872916e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.266572356456891e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.838343976298348e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.000466688448796,287.2573547363281,294.1499938964844,287.6064758300781,286.3469543457031,288.253173828125,287.7282409667969,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443688465282,5.587561524578177e-09,0.0012443632585927,-0.013444235548377,0.0,0.0,0.0,-0.0088330330327153,60.0,0.4181240499019623,-0.0,-1.055742302469298e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.346284787170588e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.842097642831504e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.269341585924849e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.842093277256936e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0004668662732001,287.2561340332031,294.1499938964844,287.597412109375,286.3376159667969,288.2459716796875,287.7152709960937,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448427733033,5.6319851005071095e-09,0.0012448370689526,-0.0135605195537209,0.0,0.0,0.0,-0.0088555319234728,60.0,0.4098947048187256,-0.0,-1.0565465657919049e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.349555330118164e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.845541353570296e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.271885260706767e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.84553771559149e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,0.0004670296621043,287.25494384765625,294.1499938964844,287.5888977050781,286.3285217285156,288.2387390136719,287.7026062011719,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452780501917,5.672791125732601e-09,0.0012452724622562,-0.0136673357337713,0.0,0.0,0.0,-0.0088761989027261,60.0,0.4020640552043915,-0.0,-1.0572856723456425e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.352536289952695e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.848680201685056e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,7.274203380802646e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.848675836110488e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004671785281971,287.2537536621094,294.1499938964844,287.5809020996094,286.3196716308594,288.23150634765625,287.6903381347656,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456747936084,5.709976935719396e-09,0.0012456690892577,-0.0137646738439798,0.0,0.0,0.0,-0.00889503210783,60.0,0.3946596086025238,-0.0,-1.0579594800219638e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.35518546612002e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.851470531430095e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.276263931998983e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.851466165855528e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.000467310892418,287.2525939941406,294.1499938964844,287.573486328125,286.31103515625,288.2242431640625,287.6784973144531,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460275320336,5.743029163340907e-09,0.0012460217112675,-0.0138511918485164,0.0,0.0,0.0,-0.0089117726311087,60.0,0.387706458568573,-0.0,-1.0585585386024833e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.35748321353458e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.853889787336811e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.278050907189026e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.853885421762244e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.0004674256488215,287.2514038085937,294.1499938964844,287.566650390625,286.3026733398437,288.2170104980469,287.6671142578125,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463332386687,5.771687128230951e-09,0.0012463275343179,-0.013926207087934,0.0,0.0,0.0,-0.0089262872934341,60.0,0.3812196552753448,-0.0,-1.059078087450871e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,9.359400428365916e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.855908137978986e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.279541750904173e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.85590450000018e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004675214004237,287.2502746582031,294.1499938964844,287.5604553222656,286.2945861816406,288.20977783203125,287.6561889648437,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465883046388,5.79559200630797e-09,0.0012465824838727,-0.0139887798577547,0.0,0.0,0.0,-0.0089383944869041,60.0,0.375217467546463,-0.0,-1.0595115895739585e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.360938565805554e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.857528493739665e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,7.280738645931706e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.857524128165096e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004675982636399,287.2491149902344,294.1499938964844,287.5549011230469,286.2867736816406,288.2025451660156,287.645751953125,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467930791899,5.8147717751921846e-09,0.0012467872584238,-0.014038985595107,0.0,0.0,0.0,-0.0089481091126799,60.0,0.3697162866592407,-0.0,-1.0598594712973865e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.362072160001844e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.85872175078839e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.281620491994545e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.858718112809584e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.000467654899694,287.2479858398437,294.1499938964844,287.54998779296875,286.2792663574219,288.1953430175781,287.63580322265625,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469437206164,5.8288995852251454e-09,0.0012469378998503,-0.0140759646892547,0.0,0.0,0.0,-0.0089552644640207,60.0,0.3647134304046631,-0.0,-1.060115764062175e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.362913988297804e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.859607962425798e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,7.28227460058406e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.859604324446992e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0004676969256252,287.2468566894531,294.1499938964844,287.5456848144531,286.27203369140625,288.1882019042969,287.62646484375,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470555957406,5.839376981953137e-09,0.0012470497749745,-0.0141033912077546,0.0,0.0,0.0,-0.0089605711400508,60.0,0.360295683145523,-0.0,-1.0603059052982645e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.363627032143997e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.860359568847343e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.282829028554261e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.860355203272776e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0004677325778175,287.2457275390625,294.1499938964844,287.5417785644531,286.2650451660156,288.1810607910156,287.6176147460937,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471503578126,5.848253881168831e-09,0.0012471445370465,-0.0141266267746686,0.0,0.0,0.0,-0.0089650666341185,60.0,0.3562721908092499,-0.0,-1.0604670563907349e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.364253492094576e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.861018770607188e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.283316517714411e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.86101440503262e-05,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004677638353314,287.24462890625,294.1499938964844,287.5382995605469,286.25830078125,288.1739807128906,287.609375,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472334783524,5.85604276182039e-09,0.0012472276575863,-0.0141470143571496,0.0,0.0,0.0,-0.0089690117165446,60.0,0.3527139127254486,-0.0,-1.0606083833408777e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.364754077978432e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.861545549938457e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.28370578144677e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.861541911959648e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0004677888355217,287.2435607910156,294.1499938964844,287.5351867675781,286.25177001953125,288.1669311523437,287.6016845703125,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472998350858,5.86226267529355e-09,0.0012472940143197,-0.014163295738399,0.0,0.0,0.0,-0.0089721623808145,60.0,0.3494996726512909,-0.0,-1.0607213596358633e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.36515280045569e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.861965372692794e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.284015737241134e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.861961734713988e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004678087425418,287.2424621582031,294.1499938964844,287.5325012207031,286.2455139160156,288.1599426269531,287.594482421875,287.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473526876419,5.867211161358909e-09,0.0012473468668758,-0.0141762485727667,0.0,0.0,0.0,-0.0089746685698628,60.0,0.3466200232505798,-0.0,-1.0608111722376637e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.36543001444079e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.862257138593122e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.284231105586514e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.862253500614317e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004678226250689,287.24139404296875,294.1499938964844,287.5301513671875,286.23944091796875,288.1529846191406,287.5877990722656,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473894748836,5.870649300021569e-09,0.0012473835377022,-0.0141852479428052,0.0,0.0,0.0,-0.0089764101430773,60.0,0.3440781831741333,-0.0,-1.0608736289441369e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.365598089061676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.862434671958908e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,7.284362072823569e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.86243030638434e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,0.0004678310069721,287.2403564453125,294.1499938964844,287.5281677246094,286.23358154296875,288.1460876464844,287.58160400390625,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474115937948,5.872718755739471e-09,0.0012474056566134,-0.0141906654462218,0.0,0.0,0.0,-0.0089774588122963,60.0,0.3418510854244232,-0.0,-1.060911287709132e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.365647565573454e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.862486331257968e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.284400635398924e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.862482693279162e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0004678334807977,287.2392883300781,294.1499938964844,287.52655029296875,286.2279052734375,288.1392517089844,287.57586669921875,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474179966375,5.87331028256699e-09,0.0012474120594561,-0.0141922133043408,0.0,0.0,0.0,-0.0089777586981654,60.0,0.3399239182472229,-0.0,-1.0609220879587157e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.365603909827767e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.862440492725e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.284366438398138e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.862436127150433e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0004678312980104,287.2382507324219,294.1499938964844,287.5252380371094,286.2224426269531,288.1324768066406,287.5705871582031,287.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474118266254,5.872732522504975e-09,0.0012474060058593,-0.0141907017678022,0.0,0.0,0.0,-0.0089774662628769,60.0,0.3382894992828369,-0.0,-1.0609117140347737e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.365440928377212e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.862268052529544e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,7.28423910913989e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.862264414550737e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,0.0004678231489378,287.2372131347656,294.1499938964844,287.52423095703125,286.2171325683594,288.1257629394531,287.565673828125,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473899405449,5.870668395857592e-09,0.0012473840033635,-0.0141852982342243,0.0,0.0,0.0,-0.0089764213189482,60.0,0.3369010090827942,-0.0,-1.0608743394868725e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.365170262753963e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.861983562586828e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.28402883396484e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.861979924608022e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0004678096156567,287.2362060546875,294.1499938964844,287.5235290527344,286.2120056152344,288.1191101074219,287.5613098144531,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473536189645,5.867261787528832e-09,0.0012473476817831,-0.0141763808205723,0.0,0.0,0.0,-0.00897469650954,60.0,0.3358359932899475,-0.0,-1.0608125933231349e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.364780999021605e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.86157392617315e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.28372615412809e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.861570288194343e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0004677902034018,287.2351989746094,294.1499938964844,287.5231018066406,286.20703125,288.112548828125,287.55731201171875,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473015813156,5.86238124711258e-09,0.0012472957605496,-0.0141636049374938,0.0,0.0,0.0,-0.008972224779427,60.0,0.3350214958190918,-0.0,-1.0607241307525329e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.364302968606351e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.861070429906248e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.283354352694005e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.861066791927442e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.000467766309157,287.23419189453125,294.1499938964844,287.52294921875,286.20220947265625,288.1060485839844,287.55377197265625,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247237669304,5.856380713709086e-09,0.0012472317321226,-0.0141478981822729,0.0,0.0,0.0,-0.008969185873866,60.0,0.3344377875328064,-0.0,-1.060615346659688e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.363707795273513e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.860443242359906e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.282891601789743e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.8604396043811e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004677365941461,287.23321533203125,294.1499938964844,287.5230407714844,286.1975402832031,288.099609375,287.5505676269531,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471580412238,5.848920459072815e-09,0.0012471522204577,-0.0141283711418509,0.0,0.0,0.0,-0.0089654074981808,60.0,0.3340795040130615,-0.0,-1.0604800593227993e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.363017306895928e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.85971637419425e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.282353908522055e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.859712736215442e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0004677020770031,287.23223876953125,294.1499938964844,287.5233764648437,286.1929931640625,288.09326171875,287.5477600097656,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470658402889,5.840272265800195e-09,0.0012470600195229,-0.0141057334840297,0.0,0.0,0.0,-0.008961028419435,60.0,0.3339292407035827,-0.0,-1.060323242541017e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.36221331357956e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.85886945272796e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,7.281728903762996e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.858865814749151e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.0004676619137171,287.23126220703125,294.1499938964844,287.52392578125,286.1885681152344,288.0870056152344,287.5452880859375,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469585053622,5.830205207502104e-09,0.0012469526845961,-0.0140793826431036,0.0,0.0,0.0,-0.008955929428339,60.0,0.3339888155460357,-0.0,-1.0601407041122004e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.361304546473548e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.857911936705932e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,7.281021680682898e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.857909026322886e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004676165408454,287.2303161621094,294.1499938964844,287.5246887207031,286.18426513671875,288.0807800292969,287.5431823730469,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468373170122,5.818831638748634e-09,0.0012468314962461,-0.0140496110543608,0.0,0.0,0.0,-0.0089501701295375,60.0,0.334239661693573,-0.0,-1.0599345046102829e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.360280091641472e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.856834367383271e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.280225690919906e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.856830729404464e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0004675653763115,287.2293701171875,294.1499938964844,287.5256652832031,286.1800537109375,288.0746765136719,287.5413818359375,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467006454244,5.806020997312089e-09,0.0012466948246583,-0.0140160778537392,0.0,0.0,0.0,-0.0089436816051602,60.0,0.3346741795539856,-0.0,-1.0597022281899626e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.35917196329683e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.855666576186196e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.279362762346864e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.855662938207388e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004675099917221,287.2284240722656,294.1499938964844,287.5267944335937,286.17596435546875,288.0686340332031,287.5398864746094,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465527979657,5.792151203110052e-09,0.0012465469771996,-0.013979772105813,0.0,0.0,0.0,-0.0089366575703024,60.0,0.3352722525596618,-0.0,-1.0594508381700508e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.357948874821886e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.854378004092724e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.27841179468669e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.854375093709676e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.000467448902782,287.2274780273437,294.1499938964844,287.5281066894531,286.17193603515625,288.06268310546875,287.5386657714844,287.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463895836845,5.776852773919927e-09,0.0012463838793337,-0.0139397270977497,0.0,0.0,0.0,-0.0089289098978042,60.0,0.3360238671302795,-0.0,-1.0591735133402837e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.35663265408948e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.852992661762984e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.277388067450374e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.852989751379936e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.0004673831863328,287.2265625,294.1499938964844,287.5295715332031,286.1679992675781,288.0567932128906,287.5377502441406,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462141457945,5.760399712784192e-09,0.0012462084414437,-0.0138966590166091,0.0,0.0,0.0,-0.0089205773547291,60.0,0.3369123935699463,-0.0,-1.058875298554085e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.355202928418294e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.851487266132608e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,7.276276301126927e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.8514836281538e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004673117655329,287.22564697265625,294.1499938964844,287.5311889648437,286.16412353515625,288.0509948730469,287.5370178222656,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460234574973,5.7425211252848385e-09,0.0012460177531465,-0.0138498600572347,0.0,0.0,0.0,-0.0089115230366587,60.0,0.3379184603691101,-0.0,-1.0585512910665785e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.353682253276928e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.849885100265964e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.275093230418861e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.84988218988292e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004672357754316,287.2247619628906,294.1499938964844,287.53289794921875,286.1603088378906,288.0452880859375,287.5365905761719,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458206620067,5.723502116694591e-09,0.0012458149576559,-0.0138000752776861,0.0,0.0,0.0,-0.0089018903672695,60.0,0.3390629887580871,-0.0,-1.0582066778397349e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.352043707622217e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.848159970715642e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,7.273819210240617e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.848157060332596e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004671539645642,287.2238464355469,294.1499938964844,287.53472900390625,286.1565246582031,288.0396423339844,287.536376953125,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456022668629,5.703024275049984e-09,0.0012455965625122,-0.0137464730069041,0.0,0.0,0.0,-0.0088915191590785,60.0,0.3403007984161377,-0.0,-1.057835703477395e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.350327309221028e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,9.846351895248516e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.272483344422653e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.846348984865472e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0004670681955758,287.22296142578125,294.1499938964844,287.5366516113281,286.1528015136719,288.0341186523437,287.5364074707031,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453733943402,5.68156144353793e-09,0.0012453676899895,-0.0136902909725904,0.0,0.0,0.0,-0.0088806496933102,60.0,0.3416416049003601,-0.0,-1.0574469655466601e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
