time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.348507592221722e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.844436135608704e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,7.271068170666695e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.844433225225656e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004669773043133,287.2221069335937,294.1499938964844,287.5386657714844,286.14910888671875,288.0286560058594,287.53662109375,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451307848095,5.6588196351015085e-09,0.0012451251968741,-0.0136307617649436,0.0,0.0,0.0,-0.0088691320270299,60.0,0.3430560827255249,-0.0,-1.05703506392274e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.346588922198862e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.842415602179244e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.269575871760026e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.842412691796198e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004668814653996,287.2212219238281,294.1499938964844,287.54071044921875,286.1454162597656,288.0232849121094,287.5370178222656,287.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448750203475,5.634836153234346e-09,0.001244869432412,-0.0135679813101887,0.0,0.0,0.0,-0.0088569857180118,60.0,0.3445361256599426,-0.0,-1.0566007802026436e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.344558202428745e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.840277198236436e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,7.267996988957748e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.84027428785339e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004667800385504,287.2203674316406,294.1499938964844,287.5428466796875,286.1417541503906,288.0180053710937,287.53759765625,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446043547242,5.609456898980625e-09,0.0012445987667888,-0.0135015482082962,0.0,0.0,0.0,-0.0088441325351595,60.0,0.3460709452629089,-0.0,-1.0561413432697009e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.34247436816804e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.838082769419998e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.266375905601308e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.838079131441192e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004666759341489,287.21954345703125,294.1499938964844,287.54498291015625,286.1381225585937,288.0128173828125,287.5382995605469,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443265877664,5.583409734555289e-09,0.0012443209998309,-0.0134333651512861,0.0,0.0,0.0,-0.0088309403508901,60.0,0.3476402163505554,-0.0,-1.055669898164524e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.340280666947363e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.835773380473256e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.264669693540782e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.835769742494448e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0004665663582272,287.2186889648437,294.1499938964844,287.5471496582031,286.13446044921875,288.0076599121094,287.53912353515625,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440342688933,5.5560023248801835e-09,0.0012440286809578,-0.0133616225793957,0.0,0.0,0.0,-0.008817059919238,60.0,0.3492380678653717,-0.0,-1.0551740103892373e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.338004019809888e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.83337522484362e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.26289872545749e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.833371586864814e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,0.0004664526204578,287.2178649902344,294.1499938964844,287.5493469238281,286.1307678222656,288.0025634765625,287.5400695800781,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437306577339,5.527544200134571e-09,0.0012437251862138,-0.0132871279492974,0.0,0.0,0.0,-0.0088026467710733,60.0,0.3508585691452026,-0.0,-1.0546591511229053e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.335643699159846e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.830889757722616e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,7.261063001351431e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.83088684733957e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,0.0004663347499445,287.217041015625,294.1499938964844,287.551513671875,286.1270751953125,287.9975891113281,287.5411071777344,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434162199497,5.498054900243687e-09,0.0012434106320142,-0.0132099352777004,0.0,0.0,0.0,-0.0087877120822668,60.0,0.352485179901123,-0.0,-1.0541257466911705e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.333206253359094e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.828322799876332e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.259166886797175e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.828319161897524e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,0.000466212950414,287.2162170410156,294.1499938964844,287.5536499023437,286.12335205078125,287.99267578125,287.54229736328125,287.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430913047865,5.4675921568048125e-09,0.0012430858332663,-0.0131301935762166,0.0,0.0,0.0,-0.0087722837924957,60.0,0.3541048467159271,-0.0,-1.053574933962409e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.330694592790678e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.825677989283577e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,7.257214019773528e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.825675078900532e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0004660875129047,287.21539306640625,294.1499938964844,287.5557556152344,286.1195678710937,287.9878234863281,287.5435485839844,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427566107362,5.436213257326017e-09,0.0012427511392161,-0.0130480518564581,0.0,0.0,0.0,-0.0087563917040824,60.0,0.3557048141956329,-0.0,-1.0530077076964517e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,9.328113810624929e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.822959691518918e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,7.255205855472013e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.822956781135872e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0004659585829358,287.214599609375,294.1499938964844,287.5578308105469,286.1157531738281,287.98309326171875,287.5448608398437,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424126034602,5.403960834371446e-09,0.0012424071319401,-0.0129636265337467,0.0,0.0,0.0,-0.0087400572374463,60.0,0.3572693467140198,-0.0,-1.0524247784360341e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.325469000032172e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.82017518253997e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.253149669850245e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,9.820172272156924e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0004658265097532,287.2138061523437,294.1499938964844,287.559814453125,286.1118469238281,287.9784240722656,287.5462646484375,287.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242060214281,5.370920153069392e-09,0.0012420547427609,-0.0128771346062421,0.0,0.0,0.0,-0.0087233241647481,60.0,0.3587878942489624,-0.0,-1.051827851483722e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.322766709374264e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.817329555517064e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.251047645695508e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.817326645134016e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,0.0004656914970837,287.2130432128906,294.1499938964844,287.5617370605469,286.10791015625,287.97381591796875,287.5476989746094,287.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417000252753,5.337153829998442e-09,0.0012416946701705,-0.012788743712008,0.0,0.0,0.0,-0.0087062222883105,60.0,0.3602480888366699,-0.0,-1.0512179215993457e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.320014214608818e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.814430814003572e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,7.248906331369653e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.814427903620526e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,0.0004655540105886,287.2122497558594,294.1499938964844,287.56353759765625,286.1038818359375,287.96929931640625,287.5491638183594,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413332005962,5.302760452963184e-09,0.0012413278454914,-0.0126987118273973,0.0,0.0,0.0,-0.0086888037621974,60.0,0.3616462051868438,-0.0,-1.0505969072482912e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,9.317210060544312e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.811478230403736e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.246725726872683e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.81147532002069e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,0.0004654139338526,287.21148681640625,294.1499938964844,287.56524658203125,286.0997619628906,287.96484375,287.5506591796875,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409595074132,5.267729363822582e-09,0.0012409542687237,-0.0126070100814104,0.0,0.0,0.0,-0.008671062067151,60.0,0.3629494309425354,-0.0,-1.0499645242134649e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.31437170947902e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.808488539420068e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,7.244517473736778e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.808485629037024e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,0.0004652721399907,287.21075439453125,294.1499938964844,287.5668334960937,286.0955505371094,287.96044921875,287.5521240234375,287.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405812740325,5.232261734988697e-09,0.0012405760353431,-0.0125141646713018,0.0,0.0,0.0,-0.0086530996486544,60.0,0.3641720414161682,-0.0,-1.0493243962628185e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.31149406824261e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.80545810307376e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,7.242279389174655e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.805455192690717e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.000465128396172,287.2099914550781,294.1499938964844,287.5682678222656,286.0912475585937,287.9561462402344,287.5535888671875,287.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401976855471,5.196306940291606e-09,0.001240192563273,-0.0124200442805886,0.0,0.0,0.0,-0.008634889498353,60.0,0.3652706444263458,-0.0,-1.0486757417993437e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.308593143941836e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.802403656067328e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.240023114718497e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.80240074568428e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,0.0004649834882002,287.2092590332031,294.1499938964844,287.569580078125,286.0868225097656,287.9518737792969,287.5550537109375,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398111866787,5.160066152143372e-09,0.0012398059479892,-0.0123251741752028,0.0,0.0,0.0,-0.0086165349930524,60.0,0.3662708401679992,-0.0,-1.048022184590991e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.305668936576694e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.799323743209244e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.237748650368303e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,9.799320832826196e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0004648374160751,287.2085266113281,294.1499938964844,287.5706787109375,286.082275390625,287.9476928710937,287.55645751953125,287.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394214281812,5.1235309328490075e-09,0.001239416305907,-0.0122295338660478,0.0,0.0,0.0,-0.00859803147614,60.0,0.3671301305294037,-0.0,-1.047363440420668e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,9.302730177296326e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.796230006031692e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,7.235463272081688e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.796227095648646e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,0.0004646906454581,287.2077941894531,294.1499938964844,287.5716247558594,286.0776062011719,287.9435729980469,287.55780029296875,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390299234539,5.086819410138332e-09,0.0012390248011797,-0.0121334306895732,0.0,0.0,0.0,-0.0085794385522603,60.0,0.3678390681743622,-0.0,-1.0467017119708545e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.299784142058344e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.793127537705004e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,7.233172073028982e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.79312462732196e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,0.0004645434673875,287.20709228515625,294.1499938964844,287.5723571777344,286.0727844238281,287.9394836425781,287.55908203125,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386372545734,5.050014184604379e-09,0.0012386322487145,-0.0120370825752615,0.0,0.0,0.0,-0.008560799062252,60.0,0.3683897852897644,-0.0,-1.0460385624355697e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.296836651628836e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.790022886591032e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,7.230878691188991e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.790019976207986e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0004643962311092,287.20635986328125,294.1499938964844,287.5729064941406,286.0678100585937,287.9354858398437,287.560302734375,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382444692775,5.013183645985464e-09,0.0012382394634187,-0.0119406683370471,0.0,0.0,0.0,-0.008542145602405,60.0,0.3687777519226074,-0.0,-1.0453751286831905e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,9.293892799178138e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.786922601051629e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.228588947327808e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.786919690668584e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,0.0004642491694539,287.2056884765625,294.1499938964844,287.5732116699219,286.06268310546875,287.9315185546875,287.5614318847656,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237852149643,4.9764050658041015e-09,0.0012378471437841,-0.0118443891406059,0.0,0.0,0.0,-0.0085235191509127,60.0,0.3689904510974884,-0.0,-1.0447128317991885e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.29095986066386e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.78383541223593e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,7.226308662211522e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.783832501852884e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,0.0004641026898752,287.2049865722656,294.1499938964844,287.5732727050781,286.0574035644531,287.9275817871094,287.5624389648437,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374614598229,4.9397721468835715e-09,0.0012374564539641,-0.0117484899237751,0.0,0.0,0.0,-0.0085049653425812,60.0,0.3690100312232971,-0.0,-1.0440533770861293e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.288039291277528e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.780759137356654e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,7.224037108244374e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.78075695456937e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0004639567923732,287.20428466796875,294.1499938964844,287.5730895996094,286.05194091796875,287.9237060546875,287.5633544921875,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370721669867,4.903283556956239e-09,0.0012370672775432,-0.0116529706865549,0.0,0.0,0.0,-0.0084864860400557,60.0,0.3688395917415619,-0.0,-1.0433967645440134e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.28514273255132e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.777709055924788e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.221783744171262e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.777706145541742e-05,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.000463812117232,287.20361328125,294.1499938964844,287.5726318359375,286.0462951660156,287.9198608398437,287.56414794921875,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366862501949,4.8670951713347685e-09,0.0012366813607513,-0.0115582356229424,0.0,0.0,0.0,-0.0084681576117873,60.0,0.3684594929218292,-0.0,-1.04274576528951e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.28226945688948e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.774682985153048e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,7.219549297587946e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,9.774680802365764e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,0.0004636685771401,287.20294189453125,294.1499938964844,287.5718688964844,286.0404663085937,287.9160461425781,287.5648193359375,287.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363033602014,4.8311981082349575e-09,0.0012362984707579,-0.011464262381196,0.0,0.0,0.0,-0.0084499772638082,60.0,0.367841362953186,-0.0,-1.0421001661597985e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,9.279429650632665e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.77169256657362e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,7.21734031685628e-05,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.771689656190574e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004635267250705,287.2022705078125,294.1499938964844,287.5708312988281,286.034423828125,287.91229248046875,287.5653076171875,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359248939901,4.795716712635567e-09,0.0012359200045466,-0.0113713778555393,0.0,0.0,0.0,-0.008432007394731,60.0,0.3669861257076263,-0.0,-1.041462240891633e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.276618948206306e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.76873270701617e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,7.215153891593218e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.768730524228886e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.0004633863281924,287.2016296386719,294.1499938964844,287.5694885253906,286.0281677246094,287.9085388183594,287.565673828125,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355503858998,4.760604799258772e-09,0.0012355456128716,-0.011279460042715,0.0,0.0,0.0,-0.0084142247214913,60.0,0.3658858239650726,-0.0,-1.0408311368337309e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.273854811908676e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,9.765822323970497e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058166503906,0.0,0.0,7.213004573713988e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.765819413587452e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004632482596207,287.20098876953125,294.1499938964844,287.5678100585937,286.021728515625,287.9048156738281,287.5658874511719,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351820478215,4.7260737545684606e-09,0.0012351772747933,-0.0111890621483325,0.0,0.0,0.0,-0.0083967363461852,60.0,0.3645434081554413,-0.0,-1.0402106909168653e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.27111686905846e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,9.762938861967996e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.210874173324555e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047180175781,0.0,0.0,9.76293595158495e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0004631114716175,287.2003479003906,294.1499938964844,287.5657653808594,286.0150146484375,287.9010925292969,287.5658874511719,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348170857876,4.691863786376871e-09,0.0012348124291747,-0.0110995043069124,0.0,0.0,0.0,-0.0083794109523296,60.0,0.3629007339477539,-0.0,-1.0395961425047062e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.268431313103064e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.760110697243364e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,7.208785245893523e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,9.760107786860316e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0004629773029591,287.19970703125,294.1499938964844,287.5633850097656,286.0080871582031,287.8974304199219,287.5657043457031,287.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344592250883,4.6583075175021804e-09,0.0012344545684754,-0.0110116582363843,0.0,0.0,0.0,-0.008362416177988,60.0,0.3609623908996582,-0.0,-1.0389936022647817e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.265790140489116e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,9.75732909864746e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,7.206731243059039e-05,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.757326188264416e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,0.0004628453752957,287.1990661621094,294.1499938964844,287.5606384277344,286.0009155273437,287.89373779296875,287.5653076171875,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341071851551,4.625311689210321e-09,0.0012341026449576,-0.0109252780675888,0.0,0.0,0.0,-0.0083457045257091,60.0,0.3587344884872436,-0.0,-1.0384012227859785e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,9.263200627174228e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.754602069733664e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,7.204717257991433e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.75459915935062e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,0.0004627160378731,287.1984558105469,294.1499938964844,287.5574951171875,285.9934997558594,287.8900756835937,287.564697265625,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337621301412,4.592958013915904e-09,0.0012337575899437,-0.0108405807986855,0.0,0.0,0.0,-0.0083293188363313,60.0,0.356194257736206,-0.0,-1.0378205672623153e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.26065258681774e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.751919424161316e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,7.20273528713733e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.751916513778268e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,0.0004625887668225,287.1978454589844,294.1499938964844,287.553955078125,285.9858093261719,287.88641357421875,287.5638732910156,287.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334226630628,4.5611296961567405e-09,0.0012334181228652,-0.0107572581619024,0.0,0.0,0.0,-0.0083131995052099,60.0,0.3533483147621155,-0.0,-1.0372495040655849e-07,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.25820495467633e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.74934155237861e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,7.200831169029698e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.749338641995564e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.0004624665016308,287.1972351074219,294.1499938964844,287.54998779296875,285.97784423828125,287.8827514648437,287.5628662109375,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330914614722,4.5300807549608635e-09,0.0012330869212746,-0.0106759741902351,0.0,0.0,0.0,-0.0082875872030854,60.0,0.3502038121223449,-0.0,-6.634910221237078e-08,0.0,283.1889038085937,287.0736999511719,291.5614318847656,292.1195678710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.9240687548768328e-21,-9.620344784126126e-22,-9.620343774384168e-22,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
