time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509826123714447,0.050000000745058,0.0461858287453651,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509826123714447,0.050000000745058,0.0486359000205993,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509826123714447,0.050000000745058,0.0359223112463951,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509826123714447,0.050000000745058,0.0486359000205993,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.509826123714447,0.050000000745058,0.2307077646255493,292.3353576660156,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693222373723983,1.0,1.0,0.8992375135421753,1.0,-0.4921197593212127,0.2149979770183563,0.2771217823028564,0.0740400031208992,0.0,0.0,0.0,33.60880661010742,60.0,-184.8528747558593,-0.0,34.90760040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.0463902130722999,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.048851128667593,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.036081276834011,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.048851128667593,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.2317287325859069,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795127242803573,1.0,1.0,0.8648226857185364,1.0,-0.4942976236343384,0.2171566635370254,0.2771409749984741,0.0755181983113288,0.0,0.0,0.0,39.07307434082031,60.0,-160.2811279296875,-0.0,39.71641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.0463902130722999,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.048851128667593,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.036081276834011,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.048851128667593,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.4956343472003937,0.050000000745058,0.2317287325859069,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795127242803573,1.0,1.0,0.8648226857185364,1.0,-0.4942976236343384,0.2171566635370254,0.2771409749984741,0.0755181983113288,0.0,0.0,0.0,39.07307434082031,60.0,-160.2811279296875,-0.0,39.71641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.0465593822300434,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.0490292720496654,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.0362128540873527,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.0490292720496654,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.2325737625360489,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874939650297165,1.0,1.0,0.818863034248352,1.0,-0.49610036611557,0.2201448827981948,0.275955468416214,0.0779247358441352,0.0,0.0,0.0,43.59585952758789,48.0,-142.45545959472656,-0.0,43.72808456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.0465593822300434,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.0490292720496654,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.0362128540873527,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.0490292720496654,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327209472656,0.4859158396720886,0.050000000745058,0.2325737625360489,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874939650297165,1.0,1.0,0.818863034248352,1.0,-0.49610036611557,0.2201448827981948,0.275955468416214,0.0779247358441352,0.0,0.0,0.0,43.59585952758789,48.0,-142.45545959472656,-0.0,43.72808456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.0466026477515697,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.0490748323500156,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.0362465046346187,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.0490748323500156,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.2327898740768432,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.6344909667969,296.7572937011719,292.0102233886719,1.0,0.1889961659908294,1.0,1.0,0.7729034423828125,1.0,-0.4965616464614868,0.2235820591449737,0.2729795575141907,0.0811059549450874,0.0,0.0,0.0,44.75192260742188,36.0,-133.46881103515625,-0.0,44.75849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.0466026477515697,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.0490748323500156,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.0362465046346187,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.0490748323500156,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4835675060749054,0.050000000745058,0.2327898740768432,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.6344909667969,296.7572937011719,292.0102233886719,1.0,0.1889961659908294,1.0,1.0,0.7729034423828125,1.0,-0.4965616464614868,0.2235820591449737,0.2729795575141907,0.0811059549450874,0.0,0.0,0.0,44.75192260742188,36.0,-133.46881103515625,-0.0,44.75849914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4847657382488251,0.050000000745058,0.0465805083513259,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4847657382488251,0.050000000745058,0.0490515157580375,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4847657382488251,0.050000000745058,0.0362292826175689,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4847657382488251,0.050000000745058,0.0490515157580375,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.4847657382488251,0.050000000745058,0.2326792776584625,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.58502197265625,296.7532958984375,291.9632568359375,1.0,0.1878144443035125,1.0,1.0,0.749923586845398,1.0,-0.4963258504867553,0.2256246209144592,0.2707012295722961,0.0831241458654403,0.0,0.0,0.0,44.15945816040039,36.0,-132.55258178710938,-0.0,44.230838775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4872569739818573,0.050000000745058,0.0465349555015563,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4872569739818573,0.050000000745058,0.0490035489201545,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4872569739818573,0.050000000745058,0.0361938551068306,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4872569739818573,0.050000000745058,0.0490035489201545,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4872569739818573,0.050000000745058,0.2324517369270324,291.939208984375,291.1499938964844,285.3500061035156,284.975341796875,291.5347900390625,296.7496032714844,291.9154357910156,1.0,0.1855449229478836,1.0,1.0,0.7317135334014893,1.0,-0.4958405494689941,0.227470651268959,0.2683698832988739,0.0849976167082786,0.0,0.0,0.0,42.94082260131836,25.0,-133.06723022460938,-0.0,43.14663314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.0463942885398864,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.0488554202020168,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.036084447056055,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.0488554202020168,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.2317490726709365,291.84246826171875,291.1499938964844,285.3500061035156,284.9779357910156,291.4169921875,296.7430725097656,291.8178405761719,1.0,0.178590789437294,1.0,1.0,0.6952934265136719,1.0,-0.4943417310714721,0.231916919350624,0.2624248266220093,0.089578665792942,0.0,0.0,0.0,39.1777572631836,25.0,-137.29698181152344,-0.0,39.81142807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.0463942885398864,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.0488554202020168,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.036084447056055,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.0488554202020168,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.4953846931457519,0.050000000745058,0.2317490726709365,291.84246826171875,291.1499938964844,285.3500061035156,284.9779357910156,291.4169921875,296.7430725097656,291.8178405761719,1.0,0.178590789437294,1.0,1.0,0.6952934265136719,1.0,-0.4943417310714721,0.231916919350624,0.2624248266220093,0.089578665792942,0.0,0.0,0.0,39.1777572631836,25.0,-137.29698181152344,-0.0,39.81142807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.0462812110781669,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.0487363412976264,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.0359964966773986,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.0487363412976264,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.2311842292547226,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587890625,296.7374267578125,291.7117004394531,1.0,0.1731699854135513,1.0,1.0,0.6588733196258545,1.0,-0.4931366145610809,0.23830546438694,0.2548311352729797,0.0959284901618957,0.0,0.0,0.0,36.151832580566406,25.0,-151.3303680419922,-0.0,37.14421463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.0462812110781669,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.0487363412976264,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.0359964966773986,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.0487363412976264,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5027454495429993,0.050000000745058,0.2311842292547226,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587890625,296.7374267578125,291.7117004394531,1.0,0.1731699854135513,1.0,1.0,0.6588733196258545,1.0,-0.4931366145610809,0.23830546438694,0.2548311352729797,0.0959284901618957,0.0,0.0,0.0,36.151832580566406,25.0,-151.3303680419922,-0.0,37.14421463012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.0461961552500724,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.0486467778682708,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.0359303429722785,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.0486467778682708,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.2307593673467636,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.1018371582031,296.7323303222656,291.5931701660156,1.0,0.1688560396432876,1.0,1.0,0.6325762867927551,1.0,-0.4922302961349487,0.2444626539945602,0.2477676570415496,0.1018666550517082,0.0,0.0,0.0,33.874176025390625,25.0,-166.30364990234375,-0.0,35.14518356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.0461961552500724,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.0486467778682708,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.0359303429722785,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.0486467778682708,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090132355690002,0.050000000745058,0.2307593673467636,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.1018371582031,296.7323303222656,291.5931701660156,1.0,0.1688560396432876,1.0,1.0,0.6325762867927551,1.0,-0.4922302961349487,0.2444626539945602,0.2477676570415496,0.1018666550517082,0.0,0.0,0.0,33.874176025390625,25.0,-166.30364990234375,-0.0,35.14518356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119419097900391,0.050000000745058,0.0461596623063087,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119419097900391,0.050000000745058,0.0486083477735519,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119419097900391,0.050000000745058,0.0359019599854946,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119419097900391,0.050000000745058,0.0486083477735519,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119419097900391,0.050000000745058,0.230577066540718,291.55975341796875,291.1499938964844,285.3500061035156,284.9868469238281,291.01080322265625,296.72979736328125,291.5283508300781,1.0,0.1669678539037704,1.0,1.0,0.6189018487930298,1.0,-0.4918414056301117,0.2482402175664901,0.2436011880636215,0.1054612919688224,0.0,0.0,0.0,32.89621353149414,25.0,-174.21717834472656,-0.0,34.28925704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144563913345337,0.050000000745058,0.0461298339068889,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144563913345337,0.050000000745058,0.0485769361257553,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144563913345337,0.050000000745058,0.0358787588775157,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144563913345337,0.050000000745058,0.0485769361257553,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.504638671875,0.5144563913345337,0.050000000745058,0.2304280698299408,291.49835205078125,291.1499938964844,285.3500061035156,284.98883056640625,290.9179382324219,296.7275085449219,291.4652404785156,1.0,0.1654054671525955,1.0,1.0,0.6062792539596558,1.0,-0.4915235340595245,0.2521316409111023,0.2393919080495834,0.1091438755393028,0.0,0.0,0.0,32.096439361572266,25.0,-183.2151794433593,-0.0,33.59040451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5168871879577637,0.050000000745058,0.0461022295057773,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5168871879577637,0.050000000745058,0.0485478676855564,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5168871879577637,0.050000000745058,0.0358572900295257,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5168871879577637,0.050000000745058,0.0485478676855564,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5168871879577637,0.050000000745058,0.2302901744842529,291.4306640625,291.1499938964844,285.3500061035156,284.9909362792969,290.8122863769531,296.72515869140625,291.3954162597656,1.0,0.1639455109834671,1.0,1.0,0.5931307077407837,1.0,-0.491229385137558,0.2565803527832031,0.2346490174531936,0.1133364886045456,0.0,0.0,0.0,31.35581016540528,25.0,-194.3692779541016,-0.0,32.944175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.519133448600769,0.050000000745058,0.0460777282714843,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.519133448600769,0.050000000745058,0.0485220663249492,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.519133448600769,0.050000000745058,0.0358382314443588,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.519133448600769,0.050000000745058,0.0485220663249492,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.519133448600769,0.050000000745058,0.2301677912473678,291.3588256835937,291.1499938964844,285.3500061035156,284.9931030273437,290.7354736328125,296.7228088378906,291.32196044921875,1.0,0.1626351475715637,1.0,1.0,0.5860456228256226,1.0,-0.4909682869911194,0.2592703700065613,0.2316979169845581,0.1157438606023788,0.0,0.0,0.0,30.697662353515625,25.0,-201.4791412353516,-0.0,32.37037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.0460365377366542,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.0484786890447139,296.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.035806193947792,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.0484786890447139,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.2299620360136032,291.2147216796875,291.1499938964844,285.3500061035156,284.9975280761719,290.6015625,296.7180480957031,291.1793212890625,1.0,0.1604025959968567,1.0,1.0,0.5718754529953003,1.0,-0.490529328584671,0.2647616565227508,0.2257676571607589,0.120578609406948,0.0,0.0,0.0,29.5896053314209,25.0,-200.7001495361328,-0.0,31.4058895111084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.0460365377366542,296.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.0484786890447139,296.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.035806193947792,296.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.0484786890447139,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231099724769592,0.050000000745058,0.2299620360136032,291.2147216796875,291.1499938964844,285.3500061035156,284.9975280761719,290.6015625,296.7180480957031,291.1793212890625,1.0,0.1604025959968567,1.0,1.0,0.5718754529953003,1.0,-0.490529328584671,0.2647616565227508,0.2257676571607589,0.120578609406948,0.0,0.0,0.0,29.5896053314209,25.0,-200.7001495361328,-0.0,31.4058895111084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.0460037775337696,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.0484441928565502,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.0357807129621505,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.0484441928565502,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.2297983914613723,291.0733947753906,291.1499938964844,285.3500061035156,285.001953125,290.45709228515625,296.7132568359375,291.0376892089844,1.0,0.158599391579628,1.0,1.0,0.557705283164978,1.0,-0.4901801943778991,0.2707624137401581,0.2194177657365799,0.1258272528648376,0.0,0.0,0.0,28.7063217163086,25.0,-200.61553955078125,-0.0,30.63858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.0460037775337696,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.0484441928565502,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.0357807129621505,296.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.0484441928565502,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264639854431152,0.050000000745058,0.2297983914613723,291.0733947753906,291.1499938964844,285.3500061035156,285.001953125,290.45709228515625,296.7132568359375,291.0376892089844,1.0,0.158599391579628,1.0,1.0,0.557705283164978,1.0,-0.4901801943778991,0.2707624137401581,0.2194177657365799,0.1258272528648376,0.0,0.0,0.0,28.7063217163086,25.0,-200.61553955078125,-0.0,30.63858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.0459776781499385,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.0484167113900184,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.0357604175806045,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.0484167113900184,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.2296680212020874,290.93560791015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4271850585937,296.70849609375,290.9048156738281,1.0,0.1571396142244339,1.0,1.0,0.5574935674667358,1.0,-0.4899020791053772,0.2711154818534851,0.2187865823507309,0.1253969818353653,0.0,0.0,0.0,28.000104904174805,25.0,-177.2607421875,-0.0,30.025257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.0459776781499385,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.0484167113900184,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.0357604175806045,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.0484167113900184,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292648077011108,0.050000000745058,0.2296680212020874,290.93560791015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4271850585937,296.70849609375,290.9048156738281,1.0,0.1571396142244339,1.0,1.0,0.5574935674667358,1.0,-0.4899020791053772,0.2711154818534851,0.2187865823507309,0.1253969818353653,0.0,0.0,0.0,28.000104904174805,25.0,-177.2607421875,-0.0,30.025257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.0459567792713642,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.0483947023749351,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.035744160413742,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.0483947023749351,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.2295636236667633,290.82501220703125,291.1499938964844,285.3500061035156,285.0103759765625,290.4178161621094,296.7038269042969,290.8004150390625,1.0,0.1559560000896453,1.0,1.0,0.5572818517684937,1.0,-0.4896793067455292,0.2713028490543365,0.2183764576911926,0.1247832775115966,0.0,0.0,0.0,27.432764053344727,25.0,-143.1231231689453,-0.0,29.533071517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.0459567792713642,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.0483947023749351,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.035744160413742,296.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.0483947023749351,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315945744514465,0.050000000745058,0.2295636236667633,290.82501220703125,291.1499938964844,285.3500061035156,285.0103759765625,290.4178161621094,296.7038269042969,290.8004150390625,1.0,0.1559560000896453,1.0,1.0,0.5572818517684937,1.0,-0.4896793067455292,0.2713028490543365,0.2183764576911926,0.1247832775115966,0.0,0.0,0.0,27.432764053344727,25.0,-143.1231231689453,-0.0,29.533071517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5326052904129028,0.050000000745058,0.045947927981615,296.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5326052904129028,0.050000000745058,0.0483853779733181,296.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5326052904129028,0.050000000745058,0.0357372760772705,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5326052904129028,0.050000000745058,0.0483853779733181,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5326052904129028,0.050000000745058,0.2295194119215011,290.77783203125,291.1499938964844,285.3500061035156,285.0122985839844,290.41326904296875,296.7016296386719,290.7555236816406,1.0,0.1554504334926605,1.0,1.0,0.5571759939193726,1.0,-0.4895849525928497,0.2714034020900726,0.2181815654039383,0.1244881153106689,0.0,0.0,0.0,27.191932678222656,25.0,-128.15736389160156,-0.0,29.32429885864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5335216522216797,0.050000000745058,0.0459400080144405,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5335216522216797,0.050000000745058,0.0483770407736301,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5335216522216797,0.050000000745058,0.0357311181724071,296.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5335216522216797,0.050000000745058,0.0483770407736301,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5335216522216797,0.050000000745058,0.2294798642396927,290.7352905273437,291.1499938964844,285.3500061035156,285.0141296386719,290.4508972167969,296.69952392578125,290.7159729003906,1.0,0.1549945324659347,1.0,1.0,0.5629426836967468,1.0,-0.4895005822181701,0.2691301107406616,0.2203704714775085,0.1218384876847267,0.0,0.0,0.0,26.975879669189453,25.0,-108.31192779541016,-0.0,29.13672065734864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.0459265299141407,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.048362847417593,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.0357206314802169,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.048362847417593,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.2294125258922577,290.67755126953125,291.1499938964844,285.3500061035156,285.0174255371094,290.55535888671875,296.6956787109375,290.6686706542969,1.0,0.1542127728462219,1.0,1.0,0.5744760036468506,1.0,-0.4893568754196167,0.2644917666912079,0.2248651087284088,0.1164884269237518,0.0,0.0,0.0,26.6071834564209,25.0,-56.00924682617188,-0.0,28.816669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.0459265299141407,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.048362847417593,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.0357206314802169,296.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.048362847417593,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796875,0.5351092219352722,0.050000000745058,0.2294125258922577,290.67755126953125,291.1499938964844,285.3500061035156,285.0174255371094,290.55535888671875,296.6956787109375,290.6686706542969,1.0,0.1542127728462219,1.0,1.0,0.5744760036468506,1.0,-0.4893568754196167,0.2644917666912079,0.2248651087284088,0.1164884269237518,0.0,0.0,0.0,26.6071834564209,25.0,-56.00924682617188,-0.0,28.816669464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.045915637165308,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.048351377248764,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.0357121601700782,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.048351377248764,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.2293581068515777,290.6549377441406,291.1499938964844,285.3500061035156,285.0201721191406,290.65362548828125,296.6925354003906,290.6529541015625,1.0,0.1535760909318924,1.0,1.0,0.5860093235969543,1.0,-0.4892407953739166,0.260160893201828,0.2290799021720886,0.1115180328488349,0.0,0.0,0.0,26.30855369567871,25.0,-12.84794807434082,-0.0,28.55750846862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.045915637165308,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.048351377248764,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.0357121601700782,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.048351377248764,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556091308594,0.5364174842834473,0.050000000745058,0.2293581068515777,290.6549377441406,291.1499938964844,285.3500061035156,285.0201721191406,290.65362548828125,296.6925354003906,290.6529541015625,1.0,0.1535760909318924,1.0,1.0,0.5860093235969543,1.0,-0.4892407953739166,0.260160893201828,0.2290799021720886,0.1115180328488349,0.0,0.0,0.0,26.30855369567871,25.0,-12.84794807434082,-0.0,28.55750846862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.0459068343043327,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.0483421050012111,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.0357053130865097,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.0483421050012111,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.2293141335248947,290.6583251953125,291.1499938964844,285.3500061035156,285.022216796875,290.7799987792969,296.6901550292969,290.6632385253906,1.0,0.1530569493770599,1.0,1.0,0.6025776267051697,1.0,-0.4891469478607178,0.2544603049755096,0.2346866428852081,0.1052713170647621,0.0,0.0,0.0,26.066495895385746,25.0,27.04507637023925,-0.0,28.347213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.0459068343043327,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.0483421050012111,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.0357053130865097,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.0483421050012111,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576843261719,0.537492036819458,0.050000000745058,0.2293141335248947,290.6583251953125,291.1499938964844,285.3500061035156,285.022216796875,290.7799987792969,296.6901550292969,290.6632385253906,1.0,0.1530569493770599,1.0,1.0,0.6025776267051697,1.0,-0.4891469478607178,0.2544603049755096,0.2346866428852081,0.1052713170647621,0.0,0.0,0.0,26.066495895385746,25.0,27.04507637023925,-0.0,28.347213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.5380423069000244,0.050000000745058,0.0459023714065551,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.5380423069000244,0.050000000745058,0.0483374074101448,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.5380423069000244,0.050000000745058,0.0357018448412418,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.5380423069000244,0.050000000745058,0.0483374074101448,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67236328125,0.5380423069000244,0.050000000745058,0.2292918562889099,290.6737976074219,291.1499938964844,285.3500061035156,285.0230712890625,290.8534240722656,296.68914794921875,290.6824035644531,1.0,0.1527929306030273,1.0,1.0,0.6125186085700989,1.0,-0.489099383354187,0.2512866854667663,0.2378126978874206,0.1018132418394088,0.0,0.0,0.0,25.943742752075195,25.0,48.01714706420898,-0.0,28.24055862426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
