time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383749604225159,0.050000000745058,0.0458996929228305,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383749604225159,0.050000000745058,0.0483345836400985,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383749604225159,0.050000000745058,0.0356997586786747,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383749604225159,0.050000000745058,0.0483345836400985,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383749604225159,0.050000000745058,0.2292784601449966,290.68853759765625,291.1499938964844,285.3500061035156,285.0234680175781,290.89971923828125,296.6886291503906,290.6990966796875,1.0,0.1526338160037994,1.0,1.0,0.619145929813385,1.0,-0.4890708029270172,0.2492924928665161,0.2397783249616623,0.0996472015976905,0.0,0.0,0.0,25.86992645263672,25.0,59.76254653930664,-0.0,28.176420211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387555956840515,0.050000000745058,0.0458966381847858,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387555956840515,0.050000000745058,0.048331368714571,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387555956840515,0.050000000745058,0.0356973856687545,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387555956840515,0.050000000745058,0.048331368714571,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387555956840515,0.050000000745058,0.2292632162570953,290.7110900878906,291.1499938964844,285.3500061035156,285.02374267578125,290.9544677734375,296.68817138671875,290.7236328125,1.0,0.1524524837732315,1.0,1.0,0.6274300813674927,1.0,-0.4890382587909698,0.2469395995140075,0.2420986741781234,0.0970988720655441,0.0,0.0,0.0,25.785865783691406,25.0,71.97761535644531,-0.0,28.10337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5391011238098145,0.050000000745058,0.0458938777446746,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5391011238098145,0.050000000745058,0.0483284667134285,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5391011238098145,0.050000000745058,0.0356952399015426,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5391011238098145,0.050000000745058,0.0483284667134285,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5391011238098145,0.050000000745058,0.229249432682991,290.7372131347656,291.1499938964844,285.3500061035156,285.0237731933594,291.0013732910156,296.6879272460937,290.75128173828125,1.0,0.1522884517908096,1.0,1.0,0.6346635818481445,1.0,-0.4890088737010956,0.2449933737516403,0.2440154999494552,0.0949767008423805,0.0,0.0,0.0,25.709936141967773,25.0,81.06835174560547,-0.0,28.037437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.0458891429007053,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.0483234748244285,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.0356915555894374,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.0483234748244285,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.2292257696390152,290.796142578125,291.1499938964844,285.3500061035156,285.0230407714844,291.0839233398437,296.68798828125,290.8117980957031,1.0,0.1520063877105713,1.0,1.0,0.6491304636001587,1.0,-0.4889583587646484,0.2414535880088806,0.2475047707557678,0.0911414548754692,0.0,0.0,0.0,25.57958984375,25.0,91.37443542480467,-0.0,27.924224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.0458891429007053,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.0483234748244285,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.0356915555894374,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.0483234748244285,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79315185546875,0.5396981239318848,0.050000000745058,0.2292257696390152,290.796142578125,291.1499938964844,285.3500061035156,285.0230407714844,291.0839233398437,296.68798828125,290.8117980957031,1.0,0.1520063877105713,1.0,1.0,0.6491304636001587,1.0,-0.4889583587646484,0.2414535880088806,0.2475047707557678,0.0911414548754692,0.0,0.0,0.0,25.57958984375,25.0,91.37443542480467,-0.0,27.924224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.0458852797746658,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.0483194105327129,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.0356885530054569,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.0483194105327129,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.2292064726352691,290.8602294921875,291.1499938964844,285.3500061035156,285.02117919921875,291.15789794921875,296.688720703125,290.8768615722656,1.0,0.1517760604619979,1.0,1.0,0.6635973453521729,1.0,-0.488917201757431,0.2383011579513549,0.250616043806076,0.0877581760287284,0.0,0.0,0.0,25.47340965270996,25.0,96.04226684570312,-0.0,27.83197593688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.0458852797746658,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.0483194105327129,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.0356885530054569,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.0483194105327129,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570251464844,0.5401880741119385,0.050000000745058,0.2292064726352691,290.8602294921875,291.1499938964844,285.3500061035156,285.02117919921875,291.15789794921875,296.688720703125,290.8768615722656,1.0,0.1517760604619979,1.0,1.0,0.6635973453521729,1.0,-0.488917201757431,0.2383011579513549,0.250616043806076,0.0877581760287284,0.0,0.0,0.0,25.47340965270996,25.0,96.04226684570312,-0.0,27.83197593688965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.0458821170032024,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.0483160801231861,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.0356860905885696,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.0483160801231861,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.2291906774044037,290.9259033203125,291.1499938964844,285.3500061035156,285.0180358886719,291.2019958496094,296.6899719238281,290.9417724609375,1.0,0.1515878587961197,1.0,1.0,0.6722412109375,1.0,-0.4888834655284881,0.2365663200616836,0.2523171603679657,0.0858395025134086,0.0,0.0,0.0,25.386615753173828,25.0,92.21894073486328,-0.0,27.75670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.0458821170032024,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.0483160801231861,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.0356860905885696,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.0483160801231861,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9227294921875,0.5405917763710022,0.050000000745058,0.2291906774044037,290.9259033203125,291.1499938964844,285.3500061035156,285.0180358886719,291.2019958496094,296.6899719238281,290.9417724609375,1.0,0.1515878587961197,1.0,1.0,0.6722412109375,1.0,-0.4888834655284881,0.2365663200616836,0.2523171603679657,0.0858395025134086,0.0,0.0,0.0,25.386615753173828,25.0,92.21894073486328,-0.0,27.75670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.0458795428276062,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.0483133681118488,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.035684086382389,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.0483133681118488,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.2291778028011322,290.9867248535156,291.1499938964844,285.3500061035156,285.01348876953125,291.239501953125,296.69158935546875,291.0014038085937,1.0,0.1514341086149215,1.0,1.0,0.6808850169181824,1.0,-0.4888560175895691,0.2349864542484283,0.2538695633411407,0.0841019749641418,0.0,0.0,0.0,25.31583595275879,25.0,84.73165130615234,-0.0,27.6953067779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.0458795428276062,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.0483133681118488,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.035684086382389,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.0483133681118488,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.5409220457077026,0.050000000745058,0.2291778028011322,290.9867248535156,291.1499938964844,285.3500061035156,285.01348876953125,291.239501953125,296.69158935546875,291.0014038085937,1.0,0.1514341086149215,1.0,1.0,0.6808850169181824,1.0,-0.4888560175895691,0.2349864542484283,0.2538695633411407,0.0841019749641418,0.0,0.0,0.0,25.31583595275879,25.0,84.73165130615234,-0.0,27.6953067779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410629510879517,0.050000000745058,0.0458784475922584,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410629510879517,0.050000000745058,0.0483122132718563,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410629510879517,0.050000000745058,0.035683237016201,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410629510879517,0.050000000745058,0.0483122132718563,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5410629510879517,0.050000000745058,0.229172334074974,291.0155029296875,291.1499938964844,285.3500061035156,285.0106506347656,291.2572631835937,296.6925048828125,291.0296630859375,1.0,0.1513681560754776,1.0,1.0,0.685206949710846,1.0,-0.4888443350791931,0.2342434525489807,0.2546008825302124,0.0832693427801132,0.0,0.0,0.0,25.285493850708008,25.0,81.05195617675781,-0.0,27.66898727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411906838417053,0.050000000745058,0.0458774529397487,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411906838417053,0.050000000745058,0.0483111664652824,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411906838417053,0.050000000745058,0.0356824658811092,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411906838417053,0.050000000745058,0.0483111664652824,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.5411906838417053,0.050000000745058,0.2291673868894577,291.0431823730469,291.1499938964844,285.3500061035156,285.0074157714844,291.2659912109375,296.6934814453125,291.0566711425781,1.0,0.1513085216283798,1.0,1.0,0.6865152716636658,1.0,-0.4888337552547455,0.2340067327022552,0.2548270523548126,0.0829416662454605,0.0,0.0,0.0,25.25800514221192,25.0,76.23222351074219,-0.0,27.64521217346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.0458757430315017,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.0483093671500682,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.0356811322271823,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.0483093671500682,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.2291588336229324,291.0924377441406,291.1499938964844,285.3500061035156,284.999755859375,291.2763366699219,296.6955261230469,291.1035461425781,1.0,0.1512059569358825,1.0,1.0,0.6891319155693054,1.0,-0.4888155162334442,0.2335972189903259,0.2552183270454407,0.0823908522725105,0.0,0.0,0.0,25.21074867248535,25.0,63.74459457397461,-0.0,27.60433578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.0458757430315017,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.0483093671500682,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.0356811322271823,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.0483093671500682,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.5414115786552429,0.050000000745058,0.2291588336229324,291.0924377441406,291.1499938964844,285.3500061035156,284.999755859375,291.2763366699219,296.6955261230469,291.1035461425781,1.0,0.1512059569358825,1.0,1.0,0.6891319155693054,1.0,-0.4888155162334442,0.2335972189903259,0.2552183270454407,0.0823908522725105,0.0,0.0,0.0,25.21074867248535,25.0,63.74459457397461,-0.0,27.60433578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.0458743311464786,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.0483078770339489,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.0356800332665443,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.0483078770339489,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.2291517704725265,291.13348388671875,291.1499938964844,285.3500061035156,284.9903259277344,291.2869873046875,296.6976318359375,291.1429138183594,1.0,0.1511221230030059,1.0,1.0,0.6917486190795898,1.0,-0.4888004660606384,0.2331768870353698,0.2556235790252685,0.0819034501910209,0.0,0.0,0.0,25.17218589782715,25.0,53.058326721191406,-0.0,27.570953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.0458743311464786,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.0483078770339489,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.0356800332665443,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.0483078770339489,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5415944457054138,0.050000000745058,0.2291517704725265,291.13348388671875,291.1499938964844,285.3500061035156,284.9903259277344,291.2869873046875,296.6976318359375,291.1429138183594,1.0,0.1511221230030059,1.0,1.0,0.6917486190795898,1.0,-0.4888004660606384,0.2331768870353698,0.2556235790252685,0.0819034501910209,0.0,0.0,0.0,25.17218589782715,25.0,53.058326721191406,-0.0,27.570953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.0458731539547443,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.0483066402375698,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.0356791205704212,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.0483066402375698,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.2291459143161773,291.16778564453125,291.1499938964844,285.35223388671875,284.9814758300781,291.283935546875,296.69970703125,291.1752319335937,1.0,0.1510536819696426,1.0,1.0,0.6898320317268372,1.0,-0.4887879490852356,0.2334706932306289,0.2553172409534454,0.0821772590279579,0.0,0.0,0.0,25.14059257507324,25.0,41.63594055175781,-0.0,27.54368782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.0458731539547443,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.0483066402375698,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.0356791205704212,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.0483066402375698,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5417467951774597,0.050000000745058,0.2291459143161773,291.16778564453125,291.1499938964844,285.35223388671875,284.9814758300781,291.283935546875,296.69970703125,291.1752319335937,1.0,0.1510536819696426,1.0,1.0,0.6898320317268372,1.0,-0.4887879490852356,0.2334706932306289,0.2553172409534454,0.0821772590279579,0.0,0.0,0.0,25.14059257507324,25.0,41.63594055175781,-0.0,27.54368782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418347716331482,0.050000000745058,0.04587247595191,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418347716331482,0.050000000745058,0.0483059287071228,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418347716331482,0.050000000745058,0.0356785953044891,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418347716331482,0.050000000745058,0.0483059287071228,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5418347716331482,0.050000000745058,0.2291425168514251,291.186279296875,291.1499938964844,285.356201171875,284.97711181640625,291.28131103515625,296.7010803222656,291.1923522949219,1.0,0.1510144919157028,1.0,1.0,0.6885287761688232,1.0,-0.4887807071208954,0.23368601500988,0.2550947070121765,0.0823929980397224,0.0,0.0,0.0,25.122493743896484,25.0,34.19995880126953,-0.0,27.528074264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418723225593567,0.050000000745058,0.045872189104557,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418723225593567,0.050000000745058,0.0483056232333183,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418723225593567,0.050000000745058,0.0356783680617809,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418723225593567,0.050000000745058,0.0483056232333183,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.5418723225593567,0.050000000745058,0.2291410863399505,291.19384765625,291.1499938964844,285.3587646484375,284.9755249023437,291.2803955078125,296.70172119140625,291.1994323730469,1.0,0.1509978026151657,1.0,1.0,0.6879154443740845,1.0,-0.4887776374816894,0.2337878346443176,0.2549898028373718,0.0824965760111808,0.0,0.0,0.0,25.114795684814453,25.0,31.144603729248047,-0.0,27.52143287658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419263243675232,0.050000000745058,0.0458717718720436,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419263243675232,0.050000000745058,0.0483051873743534,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419263243675232,0.050000000745058,0.0356780439615249,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419263243675232,0.050000000745058,0.0483051873743534,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5419263243675232,0.050000000745058,0.2291390001773834,291.20440673828125,291.1499938964844,285.3635559082031,284.9736022949219,291.2793273925781,296.7026672363281,291.20928955078125,1.0,0.1509738564491272,1.0,1.0,0.6869571805000305,1.0,-0.4887732267379761,0.2339480519294738,0.2548251748085022,0.0826598852872848,0.0,0.0,0.0,25.103740692138672,25.0,26.929431915283203,-0.0,27.51189994812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419754385948181,0.050000000745058,0.0458713956177234,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419754385948181,0.050000000745058,0.0483047887682914,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419754385948181,0.050000000745058,0.0356777533888816,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419754385948181,0.050000000745058,0.0483047887682914,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.5419754385948181,0.050000000745058,0.229137122631073,291.2136535644531,291.1499938964844,285.369384765625,284.97235107421875,291.2749328613281,296.70361328125,291.2178649902344,1.0,0.1509522050619125,1.0,1.0,0.6846597790718079,1.0,-0.4887692034244537,0.2343269139528274,0.2544422745704651,0.0830401256680488,0.0,0.0,0.0,25.09370994567871,25.0,22.756893157958984,-0.0,27.503284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.0458707474172115,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.0483041033148765,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.035677246749401,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.0483041033148765,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.2291338741779327,291.2275085449219,291.1499938964844,285.3839111328125,284.97186279296875,291.2637634277344,296.70538330078125,291.2301330566406,1.0,0.1509150266647339,1.0,1.0,0.6800650954246521,1.0,-0.4887622892856598,0.2351392954587936,0.2536229789257049,0.0838493928313255,0.0,0.0,0.0,25.076461791992188,25.0,14.29453468322754,-0.0,27.488494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.0458707474172115,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.0483041033148765,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.035677246749401,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.0483041033148765,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.5420598983764648,0.050000000745058,0.2291338741779327,291.2275085449219,291.1499938964844,285.3839111328125,284.97186279296875,291.2637634277344,296.70538330078125,291.2301330566406,1.0,0.1509150266647339,1.0,1.0,0.6800650954246521,1.0,-0.4887622892856598,0.2351392954587936,0.2536229789257049,0.0838493928313255,0.0,0.0,0.0,25.076461791992188,25.0,14.29453468322754,-0.0,27.488494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.0458702184259891,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.048303548246622,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.0356768369674682,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.048303548246622,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.2291312366724014,291.2357788085937,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.2372436523437,1.0,0.150884747505188,1.0,1.0,0.6754704117774963,1.0,-0.4887566566467285,0.2359868586063385,0.25276979804039,0.084684170782566,0.0,0.0,0.0,25.06236457824707,25.0,7.662060260772705,-0.0,27.476438522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.0458702184259891,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.048303548246622,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.0356768369674682,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.048303548246622,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.5421286225318909,0.050000000745058,0.2291312366724014,291.2357788085937,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.2372436523437,1.0,0.150884747505188,1.0,1.0,0.6754704117774963,1.0,-0.4887566566467285,0.2359868586063385,0.25276979804039,0.084684170782566,0.0,0.0,0.0,25.06236457824707,25.0,7.662060260772705,-0.0,27.476438522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.0458697862923145,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.0483030937612056,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.0356765016913414,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.0483030937612056,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.2291290909051895,291.2398986816406,291.1499938964844,285.4237976074219,284.97833251953125,291.2398681640625,296.7085266113281,291.2403259277344,1.0,0.1508600115776062,1.0,1.0,0.6697230339050293,1.0,-0.4887520670890808,0.2370894104242324,0.2516626715660095,0.0857634097337722,0.0,0.0,0.0,25.0507869720459,25.0,1.8172121047973635,-0.0,27.46660423278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.0458697862923145,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.0483030937612056,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.0356765016913414,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.0483030937612056,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23974609375,0.5421848893165588,0.050000000745058,0.2291290909051895,291.2398986816406,291.1499938964844,285.4237976074219,284.97833251953125,291.2398681640625,296.7085266113281,291.2403259277344,1.0,0.1508600115776062,1.0,1.0,0.6697230339050293,1.0,-0.4887520670890808,0.2370894104242324,0.2516626715660095,0.0857634097337722,0.0,0.0,0.0,25.0507869720459,25.0,1.8172121047973635,-0.0,27.46660423278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.0458694398403167,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.0483027286827564,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.0356762297451496,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.0483027286827564,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.2291273474693298,291.2398681640625,291.1499938964844,285.44873046875,284.985107421875,291.2257080078125,296.7098999023437,291.2393798828125,1.0,0.1508399546146392,1.0,1.0,0.6639756560325623,1.0,-0.4887483417987823,0.2382556200027465,0.2504927217960357,0.0868975892663002,0.0,0.0,0.0,25.041343688964844,25.0,-3.1783697605133057,-0.0,27.4586238861084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.0458694398403167,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.0483027286827564,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.0356762297451496,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.0483027286827564,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5422304272651672,0.050000000745058,0.2291273474693298,291.2398681640625,291.1499938964844,285.44873046875,284.985107421875,291.2257080078125,296.7098999023437,291.2393798828125,1.0,0.1508399546146392,1.0,1.0,0.6639756560325623,1.0,-0.4887483417987823,0.2382556200027465,0.2504927217960357,0.0868975892663002,0.0,0.0,0.0,25.041343688964844,25.0,-3.1783697605133057,-0.0,27.4586238861084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422497391700745,0.050000000745058,0.0458692908287048,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422497391700745,0.050000000745058,0.0483025722205638,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422497391700745,0.050000000745058,0.0356761142611503,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422497391700745,0.050000000745058,0.0483025722205638,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422497391700745,0.050000000745058,0.2291266024112701,291.2385559082031,291.1499938964844,285.4623718261719,284.98931884765625,291.2187194824219,296.7105712890625,291.2377319335937,1.0,0.1508314162492752,1.0,1.0,0.6611019372940063,1.0,-0.4887467622756958,0.2388605922460556,0.2498861700296402,0.0874836593866348,0.0,0.0,0.0,25.03730201721192,25.0,-5.210818290710449,-0.0,27.45522689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422672033309937,0.050000000745058,0.045869156718254,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422672033309937,0.050000000745058,0.0483024306595325,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422672033309937,0.050000000745058,0.035676009953022,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422672033309937,0.050000000745058,0.0483024306595325,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422672033309937,0.050000000745058,0.2291259467601776,291.23663330078125,291.1499938964844,285.47674560546875,284.9940490722656,291.2116394042969,296.711181640625,291.2354431152344,1.0,0.1508236825466156,1.0,1.0,0.6581921577453613,1.0,-0.4887453317642212,0.2394877672195434,0.2492575794458389,0.0880901888012886,0.0,0.0,0.0,25.03362846374512,25.0,-7.015364170074463,-0.0,27.452152252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.0458689294755458,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.0483021922409534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.0356758348643779,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.0483021922409534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.2291247993707656,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1974792480469,296.7123413085937,291.229248046875,1.0,0.1508104503154754,1.0,1.0,0.6523726582527161,1.0,-0.4887429177761078,0.2407898902893066,0.2479530274868011,0.089346557855606,0.0,0.0,0.0,25.02729797363281,25.0,-10.033244132995604,-0.0,27.446889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.0458689294755458,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.0483021922409534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.0356758348643779,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.0483021922409534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422970056533813,0.050000000745058,0.2291247993707656,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1974792480469,296.7123413085937,291.229248046875,1.0,0.1508104503154754,1.0,1.0,0.6523726582527161,1.0,-0.4887429177761078,0.2407898902893066,0.2479530274868011,0.089346557855606,0.0,0.0,0.0,25.02729797363281,25.0,-10.033244132995604,-0.0,27.446889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423211455345154,0.050000000745058,0.0458687432110309,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423211455345154,0.050000000745058,0.0483019985258579,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423211455345154,0.050000000745058,0.0356756895780563,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423211455345154,0.050000000745058,0.0483019985258579,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.5423211455345154,0.050000000745058,0.2291238754987716,291.22332763671875,291.1499938964844,285.5411682128906,285.0179748535156,291.1832580566406,296.71343994140625,291.22119140625,1.0,0.1507997065782547,1.0,1.0,0.6465531587600708,1.0,-0.4887409508228302,0.2421561032533645,0.2465848475694656,0.090662345290184,0.0,0.0,0.0,25.022104263305664,25.0,-12.369552612304688,-0.0,27.4426212310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
