time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105251669883728,1.0,-0.488721489906311,0.2944096028804779,0.1943118870258331,0.1445288062095642,0.0,0.0,0.0,24.99817657470703,25.0,8.232230186462402,-0.0,27.429384231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047425031661987,1.0,-0.4887204766273498,0.2975088953971863,0.1912115812301635,0.1478178948163986,0.0,0.0,0.0,24.998050689697266,25.0,5.1425461769104,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047425031661987,1.0,-0.4887204766273498,0.2975088953971863,0.1912115812301635,0.1478178948163986,0.0,0.0,0.0,24.998050689697266,25.0,5.1425461769104,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139811277389,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018511414527893,1.0,-0.4887199699878692,0.2990833818912506,0.1896366029977798,0.1494871377944946,0.0,0.0,0.0,24.99799156188965,25.0,3.623491287231445,-0.0,27.429861068725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988063871860504,1.0,-0.4887194633483886,0.3007545173168182,0.1879649609327316,0.151252195239067,0.0,0.0,0.0,24.997922897338867,25.0,1.944499373435974,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,297.3753356933594,291.2861022949219,1.0,0.1507713049650192,1.0,1.0,0.4933246076107025,1.0,-0.488718569278717,0.3038173615932464,0.1849012076854705,0.1544817984104156,0.0,0.0,0.0,24.99780464172364,25.0,-1.5547208786010742,-0.0,27.430355072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927168488502502,1.0,-0.4887184500694275,0.304160326719284,0.1845581382513046,0.1548430323600769,0.0,0.0,0.0,24.99779319763184,25.0,-1.9429212808609009,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866273105144501,1.0,-0.4887174665927887,0.3076334595680237,0.181084007024765,0.1584954708814621,0.0,0.0,0.0,24.99767303466797,25.0,-5.750370979309082,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866273105144501,1.0,-0.4887174665927887,0.3076334595680237,0.181084007024765,0.1584954708814621,0.0,0.0,0.0,24.99767303466797,25.0,-5.750370979309082,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807538688182831,1.0,-0.4887165129184723,0.3110455572605133,0.1776709705591201,0.1620768159627914,0.0,0.0,0.0,24.99757575988769,25.0,-9.113295555114746,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.1507737338542938,1.0,1.0,0.4806634783744812,1.0,-0.4887165129184723,0.3110984861850738,0.1776180267333984,0.1621322780847549,0.0,0.0,0.0,24.997573852539062,25.0,-9.161663055419922,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746996462345123,1.0,-0.4887155890464782,0.3146189153194427,0.1740966737270355,0.1658148765563964,0.0,0.0,0.0,24.997482299804688,25.0,-12.323427200317385,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746996462345123,1.0,-0.4887155890464782,0.3146189153194427,0.1740966737270355,0.1658148765563964,0.0,0.0,0.0,24.997482299804688,25.0,-12.323427200317385,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717177152633667,1.0,-0.4887151420116424,0.3163995742797851,0.1723155677318573,0.1676725000143051,0.0,0.0,0.0,24.997438430786133,25.0,-13.891555786132812,-0.0,27.43182182312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291114926338195,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690291881561279,1.0,-0.488714724779129,0.3180259764194488,0.1706887632608413,0.1693736910820007,0.0,0.0,0.0,24.997425079345703,25.0,-15.08923053741455,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6046142578125,291.2017822265625,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648265242576599,1.0,-0.4887140989303589,0.3205708861351013,0.1681432276964187,0.172029435634613,0.0,0.0,0.0,24.99740219116211,25.0,-16.082090377807617,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636521637439728,1.0,-0.4887139499187469,0.3212862610816955,0.1674276888370514,0.172774389386177,0.0,0.0,0.0,24.99739456176757,25.0,-16.346460342407227,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607720673084259,1.0,-0.4887135326862335,0.3230481743812561,0.1656653732061386,0.1746062785387039,0.0,0.0,0.0,24.997377395629883,25.0,-17.054126739501953,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1820068359375,297.6266174316406,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582751393318176,1.0,-0.4887132048606872,0.3245839774608612,0.164129227399826,0.1761997193098068,0.0,0.0,0.0,24.99736213684082,25.0,-17.737991333007812,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029422044754,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.702392578125,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538534283638,1.0,-0.4887125790119171,0.3273352682590484,0.1613773107528686,0.1790661960840225,0.0,0.0,0.0,24.997413635253903,25.0,-17.491710662841797,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433613657951355,0.050000000745058,0.0458608157932758,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433613657951355,0.050000000745058,0.0482936464250087,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433613657951355,0.050000000745058,0.0356695242226123,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433613657951355,0.050000000745058,0.0482936464250087,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5459993481636047,0.1431569010019302,0.2317739278078079,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641540527344,291.2221984863281,1.0,0.1507868021726608,1.0,1.0,0.4537853598594665,1.0,-0.4918196201324463,0.3295298814773559,0.1622897535562515,0.1797802895307541,0.0,0.0,0.0,24.8733139038086,43.0,-17.486095428466797,-0.0,27.592817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6884728670120239,0.050000000745058,0.0452547296881675,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6884728670120239,0.050000000745058,0.0476554073393344,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6884728670120239,0.050000000745058,0.0351981222629547,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6884728670120239,0.050000000745058,0.0476554073393344,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.9360151290893556,0.1474357843399047,0.565315842628479,291.2440795898437,291.04998779296875,288.0161437988281,286.7445068359375,291.3196105957031,297.64971923828125,291.25103759765625,1.0,0.1680841892957687,1.0,1.0,0.4492955803871155,1.0,-0.8893094658851624,0.5843859314918518,0.3049235045909881,0.3551442623138428,0.0,0.0,0.0,12.381290435791016,46.0,39.1440658569336,-0.0,58.723243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6884728670120239,0.050000000745058,0.0452547296881675,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6884728670120239,0.050000000745058,0.0476554073393344,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6884728670120239,0.050000000745058,0.0351981222629547,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382507324219,0.6884728670120239,0.050000000745058,0.0476554073393344,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2438659667969,0.9360151290893556,0.1474357843399047,0.565315842628479,291.2440795898437,291.04998779296875,288.0161437988281,286.7445068359375,291.3196105957031,297.64971923828125,291.25103759765625,1.0,0.1680841892957687,1.0,1.0,0.4492955803871155,1.0,-0.8893094658851624,0.5843859314918518,0.3049235045909881,0.3551442623138428,0.0,0.0,0.0,12.381290435791016,46.0,39.1440658569336,-0.0,58.723243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.6854656338691711,0.050000000745058,0.0452598892152309,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.6854656338691711,0.050000000745058,0.0476608462631702,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.6854656338691711,0.050000000745058,0.0352021381258964,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.6854656338691711,0.050000000745058,0.0476608462631702,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26190185546875,0.9567174911499025,0.1489997953176498,0.6069285273551941,291.2619934082031,291.04998779296875,288.0401916503906,286.7644958496094,291.32427978515625,297.63336181640625,291.26580810546875,1.0,0.1758673936128616,1.0,1.0,0.4470506906509399,1.0,-0.9392876029014589,0.6178149580955505,0.3214726448059082,0.3793530166149139,0.0,0.0,0.0,13.087380409240724,46.0,38.84800338745117,-0.0,68.02613067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6828332543373108,0.050000000745058,0.0452645160257816,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6828332543373108,0.050000000745058,0.0476657152175903,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6828332543373108,0.050000000745058,0.0352057367563247,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6828332543373108,0.050000000745058,0.0476657152175903,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9745304584503174,0.1504864394664764,0.6482957005500793,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,291.342529296875,297.6206970214844,291.2786865234375,1.0,0.1838151216506958,1.0,1.0,0.4462094604969024,1.0,-0.9889576435089112,0.6495777368545532,0.3393799364566803,0.4018395543098449,0.0,0.0,0.0,13.799884796142578,34.0,39.840553283691406,-0.0,78.20101165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.968957543373108,0.1442751735448837,0.1289247721433639,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801323890686035,0.1424428522586822,0.0476707965135574,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801323890686035,0.050000000745058,0.0352094881236553,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801323890686035,0.050000000745058,0.0476707965135574,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.9499181509017944,0.1537542045116424,0.6084403991699219,291.3038330078125,290.95001220703125,288.0987548828125,286.8132629394531,291.3749694824219,297.6288757324219,291.3085632324219,1.0,0.191735565662384,1.0,1.0,0.444894403219223,1.0,-1.0415685176849363,0.6835452318191528,0.3580232560634613,0.4261431992053985,0.0,0.0,0.0,14.586346626281738,34.0,48.51905822753906,-0.0,90.07228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.969834804534912,0.1433701366186142,0.1296505630016327,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.8452800512313843,0.1440168768167495,0.0923995077610015,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794524192810059,0.050000000745058,0.0352104641497135,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794524192810059,0.050000000745058,0.0476721189916133,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9262670874595642,0.1549581885337829,0.5712658762931824,291.3118896484375,290.45001220703125,288.1082763671875,286.8211669921875,291.3807373046875,297.6275634765625,291.31610107421875,1.0,0.1932672560214996,1.0,1.0,0.4445269405841827,1.0,-1.0515116453170776,0.6901165843009949,0.361395001411438,0.4308673441410064,0.0,0.0,0.0,14.747515678405762,54.0,48.00949096679688,-0.0,92.4631576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9622772932052612,0.1418836563825607,0.1283799558877945,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9625402688980104,0.1446339786052703,0.1352977752685547,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.6762390732765198,0.1378364711999893,0.0352152436971664,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7655534148216248,0.1411765664815902,0.0692907497286796,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.9074409008026124,0.1586067676544189,0.5486157536506653,291.32928466796875,290.45001220703125,288.1310119628906,286.84014892578125,291.3993530273437,297.6205444335937,291.3335266113281,1.0,0.2019201964139938,1.0,1.0,0.4436257481575012,1.0,-1.1002148389816284,0.7212324738502502,0.3789823949337005,0.4524348676204681,0.0,0.0,0.0,15.542889595031738,54.0,47.95642852783203,-0.0,104.78526306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9718424677848816,0.1419733166694641,0.1277336329221725,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9783086776733398,0.1455584913492202,0.1374042928218841,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.937149703502655,0.1392638236284256,0.0897328332066536,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462829589844,0.9600056409835817,0.1423344165086746,0.1296785175800323,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.8933045268058777,0.1623880267143249,0.5063905715942383,291.34716796875,289.95001220703125,288.1499938964844,286.8559875488281,291.4244689941406,297.61737060546875,291.35162353515625,1.0,0.2117425054311752,1.0,1.0,0.4428444504737854,1.0,-1.164077877998352,0.7627109289169312,0.4013669192790985,0.474092572927475,0.0,0.0,0.0,15.851222038269045,74.0,52.5421257019043,-0.0,123.65126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.94368714094162,0.1430212557315826,0.1285055875778198,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.9541484713554382,0.1475374847650528,0.139414444565773,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9328600764274596,0.1383297890424728,0.0969893783330917,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.943856954574585,0.1429632902145385,0.1353870183229446,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.9182331562042236,0.1699589937925338,0.5980791449546814,291.3250732421875,289.45001220703125,288.1830444335937,286.88311767578125,291.2143859863281,297.6343078613281,291.31561279296875,1.0,0.2383759021759033,1.0,1.0,0.414655476808548,1.0,-1.318053960800171,0.8969959020614624,0.4210580587387085,0.5855764150619507,0.0,0.0,0.0,19.448606491088867,94.0,-55.158634185791016,-0.0,173.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.94368714094162,0.1430212557315826,0.1285055875778198,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.9541484713554382,0.1475374847650528,0.139414444565773,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9328600764274596,0.1383297890424728,0.0969893783330917,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.943856954574585,0.1429632902145385,0.1353870183229446,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.9182331562042236,0.1699589937925338,0.5980791449546814,291.3250732421875,289.45001220703125,288.1830444335937,286.88311767578125,291.2143859863281,297.6343078613281,291.31561279296875,1.0,0.2383759021759033,1.0,1.0,0.414655476808548,1.0,-1.318053960800171,0.8969959020614624,0.4210580587387085,0.5855764150619507,0.0,0.0,0.0,19.448606491088867,94.0,-55.158634185791016,-0.0,173.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9340715408325196,0.1447799950838089,0.1300796419382095,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.946659505367279,0.150238886475563,0.1418697535991668,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.920417547225952,0.1392905116081237,0.0974141880869865,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9338116645812988,0.1447624117136001,0.1368818432092666,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9866294860839844,0.1735488772392273,0.7631348967552185,291.1797180175781,288.95001220703125,288.20245361328125,286.89794921875,290.9840393066406,297.6107482910156,291.166259765625,1.0,0.2727114558219909,1.0,1.0,0.3864665031433105,1.0,-1.52321195602417,1.0744411945343018,0.4487707614898681,0.7212332487106323,0.0,0.0,0.0,23.56443214416504,114.0,-173.58970642089844,-0.0,262.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9340715408325196,0.1447799950838089,0.1300796419382095,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.946659505367279,0.150238886475563,0.1418697535991668,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.920417547225952,0.1392905116081237,0.0974141880869865,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9338116645812988,0.1447624117136001,0.1368818432092666,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9866294860839844,0.1735488772392273,0.7631348967552185,291.1797180175781,288.95001220703125,288.20245361328125,286.89794921875,290.9840393066406,297.6107482910156,291.166259765625,1.0,0.2727114558219909,1.0,1.0,0.3864665031433105,1.0,-1.52321195602417,1.0744411945343018,0.4487707614898681,0.7212332487106323,0.0,0.0,0.0,23.56443214416504,114.0,-173.58970642089844,-0.0,262.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.8110089302062988,0.1453098505735397,0.1310955733060836,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.8211167454719543,0.151475578546524,0.1435256451368332,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.8005579710006714,0.1398182362318039,0.0981226339936256,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.8112924098968506,0.1456762105226516,0.1381977647542953,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8584645986557007,0.1740378737449646,0.7835597991943359,291.08935546875,288.95001220703125,288.20733642578125,286.9010314941406,290.8416748046875,297.5863037109375,291.07275390625,1.0,0.2897235155105591,1.0,1.0,0.3723720014095306,1.0,-1.553641676902771,1.119281530380249,0.434360146522522,0.7610421776771545,0.0,0.0,0.0,34.50233459472656,114.0,-222.44781494140625,-0.0,304.4408569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96392822265625,0.7442600727081299,0.1455762386322021,0.1319212019443512,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.963134765625,0.7547420859336853,0.1525871008634567,0.1451289504766464,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646301269531,0.7355809807777405,0.1402439922094345,0.0988200008869171,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.745277464389801,0.1465187966823578,0.1395218074321746,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.7898191809654236,0.1744937151670456,0.7880984544754028,290.9568786621094,288.45001220703125,288.2091369628906,286.9013671875,290.55352783203125,297.5628356933594,290.9284362792969,1.0,0.305702805519104,1.0,1.0,0.3440422415733337,1.0,-1.5644348859786987,1.1762292385101318,0.3882056772708893,0.8156265020370483,0.0,0.0,0.0,47.18722915649414,102.0,-331.3796691894531,-0.0,343.3903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6958935260772705,0.1452276706695556,0.1324802488088607,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7097348570823669,0.1542418003082275,0.1475177854299545,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.6876391768455505,0.140564352273941,0.099645048379898,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.6993540525436401,0.1477424800395965,0.1414706110954284,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292053222656,0.738685131072998,0.1750104427337646,0.7941187620162964,290.523681640625,287.95001220703125,288.2040710449219,286.8941955566406,289.9547119140625,297.5166320800781,290.48681640625,1.0,0.3242354393005371,1.0,1.0,0.2873826920986175,1.0,-1.5785388946533203,1.2854241132736206,0.2931147515773773,0.9216575026512146,0.0,0.0,0.0,63.45004653930664,90.0,-548.5125122070312,-0.0,394.3000793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
