time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6958935260772705,0.1452276706695556,0.1324802488088607,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7097348570823669,0.1542418003082275,0.1475177854299545,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.6876391768455505,0.140564352273941,0.099645048379898,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.6993540525436401,0.1477424800395965,0.1414706110954284,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292053222656,0.738685131072998,0.1750104427337646,0.7941187620162964,290.523681640625,287.95001220703125,288.2040710449219,286.8941955566406,289.9547119140625,297.5166320800781,290.48681640625,1.0,0.3242354393005371,1.0,1.0,0.2873826920986175,1.0,-1.5785388946533203,1.2854241132736206,0.2931147515773773,0.9216575026512146,0.0,0.0,0.0,63.45004653930664,90.0,-548.5125122070312,-0.0,394.3000793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0513000488281,0.6746535897254944,0.1438345909118652,0.1317567378282547,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494384765625,0.6916534304618835,0.1550447791814804,0.1488061100244522,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05206298828125,0.6681212782859802,0.1400592923164367,0.0996789932250976,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05059814453125,0.6809520125389099,0.1482275277376175,0.1424317955970764,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465393066406,0.7205624580383301,0.1747144013643264,0.7953019142150879,290.0408630371094,287.45001220703125,288.18817138671875,286.8773498535156,289.4200439453125,297.4682312011719,290.0033569335937,1.0,0.332929253578186,1.0,1.0,0.2307231724262237,1.0,-1.5818384885787964,1.3749576807022097,0.2068807333707809,1.0102430582046509,0.0,0.0,0.0,71.78459930419922,78.0,-640.4010009765625,-0.0,418.63568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0513000488281,0.6746535897254944,0.1438345909118652,0.1317567378282547,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494384765625,0.6916534304618835,0.1550447791814804,0.1488061100244522,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05206298828125,0.6681212782859802,0.1400592923164367,0.0996789932250976,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05059814453125,0.6809520125389099,0.1482275277376175,0.1424317955970764,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465393066406,0.7205624580383301,0.1747144013643264,0.7953019142150879,290.0408630371094,287.45001220703125,288.18817138671875,286.8773498535156,289.4200439453125,297.4682312011719,290.0033569335937,1.0,0.332929253578186,1.0,1.0,0.2307231724262237,1.0,-1.5818384885787964,1.3749576807022097,0.2068807333707809,1.0102430582046509,0.0,0.0,0.0,71.78459930419922,78.0,-640.4010009765625,-0.0,418.63568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5510559082031,0.6659952998161316,0.1417053937911987,0.1301017552614212,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487365722656,0.6862000226974487,0.1550322920083999,0.1491005271673202,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516967773437,0.660980761051178,0.138775885105133,0.0990021005272865,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5499572753906,0.6752730011940002,0.148026630282402,0.142513021826744,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458984375,0.713944137096405,0.1735832095146179,0.7917055487632751,289.5399780273437,287.54998779296875,288.1624450683594,286.8516540527344,288.882080078125,297.41766357421875,289.50115966796875,1.0,0.3345340490341186,1.0,1.0,0.157041311264038,1.0,-1.5751770734786987,1.4562928676605225,0.118884302675724,1.092637300491333,0.0,0.0,0.0,74.3943862915039,66.0,-686.2171020507812,-0.0,422.1232604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5510559082031,0.6659952998161316,0.1417053937911987,0.1301017552614212,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487365722656,0.6862000226974487,0.1550322920083999,0.1491005271673202,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516967773437,0.660980761051178,0.138775885105133,0.0990021005272865,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5499572753906,0.6752730011940002,0.148026630282402,0.142513021826744,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458984375,0.713944137096405,0.1735832095146179,0.7917055487632751,289.5399780273437,287.54998779296875,288.1624450683594,286.8516540527344,288.882080078125,297.41766357421875,289.50115966796875,1.0,0.3345340490341186,1.0,1.0,0.157041311264038,1.0,-1.5751770734786987,1.4562928676605225,0.118884302675724,1.092637300491333,0.0,0.0,0.0,74.3943862915039,66.0,-686.2171020507812,-0.0,422.1232604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95263671875,0.664004921913147,0.1388995498418808,0.1277177780866623,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9491882324219,0.6874547600746155,0.1540533453226089,0.1483951210975647,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95330810546875,0.6600461602210999,0.1366043239831924,0.0976263955235481,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.6763861179351807,0.1470674723386764,0.14177206158638,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.7138132452964783,0.171536847949028,0.7834951281547546,288.9383239746094,287.6499938964844,288.1277770996094,286.81793212890625,288.1806640625,297.3644714355469,288.8912048339844,1.0,0.3310278654098511,1.0,1.0,0.083359457552433,1.0,-1.559076905250549,1.551839828491211,0.0072369682602584,1.191072702407837,0.0,0.0,0.0,73.00091552734375,54.0,-811.4632568359375,-0.0,409.8137512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95263671875,0.664004921913147,0.1388995498418808,0.1277177780866623,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9491882324219,0.6874547600746155,0.1540533453226089,0.1483951210975647,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95330810546875,0.6600461602210999,0.1366043239831924,0.0976263955235481,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.6763861179351807,0.1470674723386764,0.14177206158638,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.7138132452964783,0.171536847949028,0.7834951281547546,288.9383239746094,287.6499938964844,288.1277770996094,286.81793212890625,288.1806640625,297.3644714355469,288.8912048339844,1.0,0.3310278654098511,1.0,1.0,0.083359457552433,1.0,-1.559076905250549,1.551839828491211,0.0072369682602584,1.191072702407837,0.0,0.0,0.0,73.00091552734375,54.0,-811.4632568359375,-0.0,409.8137512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061767578125,0.6643494963645935,0.1372440457344055,0.1262255609035492,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038269042969,0.6894211769104004,0.1532035768032074,0.147620216012001,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.6608172059059143,0.1352305561304092,0.096669852733612,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.704833984375,0.6783113479614258,0.1462417542934417,0.141032725572586,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.7150986194610596,0.1701419204473495,0.7774341702461243,288.697021484375,287.6499938964844,288.1073913574219,286.79833984375,288.112060546875,297.33660888671875,288.6678771972656,1.0,0.3277471959590912,1.0,1.0,0.0465185344219207,1.0,-1.5470449924468994,1.5466485023498535,0.0003965358191635,1.1883283853530884,0.0,0.0,0.0,71.29942321777344,54.0,-696.5938720703125,-0.0,398.8815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.550048828125,0.6659626364707947,0.135665014386177,0.1246886104345321,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5483703613281,0.692657470703125,0.1523416489362716,0.1467235833406448,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55029296875,0.6628033518791199,0.1338933855295181,0.0956582203507423,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5490417480469,0.6814143657684326,0.1453577727079391,0.1401350200176239,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469665527344,0.7175242900848389,0.1686950773000717,0.770655632019043,288.5437316894531,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3098449707031,288.5231628417969,1.0,0.3236473798751831,1.0,1.0,0.0372148267924785,1.0,-1.5336936712265017,1.533558011054993,0.0001356972788926,1.1779512166976929,0.0,0.0,0.0,68.97492218017578,42.0,-551.3250122070312,-0.0,385.7699890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6745691895484924,0.1329927593469619,0.1219228282570838,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7043886780738831,0.1508758962154388,0.145017385482788,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.671959638595581,0.1316003650426864,0.0937918573617935,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6927186250686646,0.1437849104404449,0.1383448988199234,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7267892360687256,0.1658898442983627,0.7568403482437134,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646789550781,288.3200378417969,1.0,0.3135309219360351,1.0,1.0,0.0186074133962392,1.0,-1.5073484182357788,1.507330060005188,1.836213778005913e-05,1.1570290327072144,0.0,0.0,0.0,62.602352142333984,30.0,-346.41168212890625,-0.0,355.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6745691895484924,0.1329927593469619,0.1219228282570838,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7043886780738831,0.1508758962154388,0.145017385482788,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.671959638595581,0.1316003650426864,0.0937918573617935,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6927186250686646,0.1437849104404449,0.1383448988199234,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7267892360687256,0.1658898442983627,0.7568403482437134,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646789550781,288.3200378417969,1.0,0.3135309219360351,1.0,1.0,0.0186074133962392,1.0,-1.5073484182357788,1.507330060005188,1.836213778005913e-05,1.1570290327072144,0.0,0.0,0.0,62.602352142333984,30.0,-346.41168212890625,-0.0,355.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6914371848106384,0.130876749753952,0.1196187511086463,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7230621576309204,0.1498304903507232,0.1436279267072677,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6893577575683594,0.1298516243696212,0.0922537446022033,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7118769884109497,0.1426004469394683,0.1368287056684494,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7428714036941528,0.1632693260908126,0.7434026002883911,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323608398437,288.17791748046875,1.0,0.3015184104442596,1.0,1.0,0.0,1.0,-1.4831138849258425,1.48311185836792,1.9570920812839177e-06,1.1376502513885498,0.0,0.0,0.0,54.546531677246094,25.0,-230.5452117919922,-0.0,323.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6914371848106384,0.130876749753952,0.1196187511086463,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7230621576309204,0.1498304903507232,0.1436279267072677,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6893577575683594,0.1298516243696212,0.0922537446022033,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7118769884109497,0.1426004469394683,0.1368287056684494,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7428714036941528,0.1632693260908126,0.7434026002883911,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323608398437,288.17791748046875,1.0,0.3015184104442596,1.0,1.0,0.0,1.0,-1.4831138849258425,1.48311185836792,1.9570920812839177e-06,1.1376502513885498,0.0,0.0,0.0,54.546531677246094,25.0,-230.5452117919922,-0.0,323.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7115910649299622,0.1292174458503723,0.1177718043327331,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7435616850852966,0.1491612643003463,0.1426369547843933,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7102277874946594,0.1285859644412994,0.0910849124193191,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7321277856826782,0.141785591840744,0.1357005983591079,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7625349164009094,0.1610085070133209,0.7315316200256348,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2093505859375,288.0697937011719,1.0,0.2906899452209472,1.0,1.0,0.0,1.0,-1.462695837020874,1.4626941680908203,1.7687548279354814e-06,1.121259093284607,0.0,0.0,0.0,47.244606018066406,25.0,-166.95962524414062,-0.0,296.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7115910649299622,0.1292174458503723,0.1177718043327331,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7435616850852966,0.1491612643003463,0.1426369547843933,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7102277874946594,0.1285859644412994,0.0910849124193191,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7321277856826782,0.141785591840744,0.1357005983591079,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7625349164009094,0.1610085070133209,0.7315316200256348,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2093505859375,288.0697937011719,1.0,0.2906899452209472,1.0,1.0,0.0,1.0,-1.462695837020874,1.4626941680908203,1.7687548279354814e-06,1.121259093284607,0.0,0.0,0.0,47.244606018066406,25.0,-166.95962524414062,-0.0,296.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7281838655471802,0.1279102712869644,0.1163328737020492,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.763130784034729,0.1487797945737838,0.1420147567987442,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276746034622192,0.1277370452880859,0.0902761220932006,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505183219909668,0.1412596404552459,0.1349412053823471,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.781045138835907,0.1591123789548874,0.7216908931732178,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19354248046875,287.97998046875,1.0,0.282490074634552,1.0,1.0,0.0,1.0,-1.4465230703353882,1.446521282196045,1.7328582089248812e-06,1.1082347631454468,0.0,0.0,0.0,41.91083908081055,25.0,-133.15589904785156,-0.0,275.7685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7281838655471802,0.1279102712869644,0.1163328737020492,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.763130784034729,0.1487797945737838,0.1420147567987442,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276746034622192,0.1277370452880859,0.0902761220932006,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505183219909668,0.1412596404552459,0.1349412053823471,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.781045138835907,0.1591123789548874,0.7216908931732178,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19354248046875,287.97998046875,1.0,0.282490074634552,1.0,1.0,0.0,1.0,-1.4465230703353882,1.446521282196045,1.7328582089248812e-06,1.1082347631454468,0.0,0.0,0.0,41.91083908081055,25.0,-133.15589904785156,-0.0,275.7685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7355161309242249,0.1273686438798904,0.1157401353120803,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7724143266677856,0.1486695408821106,0.1418087929487228,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354113459587097,0.1274290829896927,0.0899786502122879,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592316269874573,0.1410782486200332,0.1346675902605056,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895539999008179,0.1582791954278946,0.7174205780029297,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1878356933594,287.9389343261719,1.0,0.2791315019130707,1.0,1.0,0.0,1.0,-1.439751386642456,1.4397497177124023,1.7179579572257353e-06,1.1027687788009644,0.0,0.0,0.0,39.81317901611328,25.0,-123.04378509521484,-0.0,267.7323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424757480621338,0.1268884688615799,0.1152175739407539,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7813025712966919,0.1486009508371353,0.1416572332382202,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427861094474792,0.1271749585866928,0.0897330418229103,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7676210999488831,0.1409393399953842,0.1344491392374038,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7975347638130188,0.1575095951557159,0.7135095000267029,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.18328857421875,287.8995056152344,1.0,0.276181161403656,1.0,1.0,0.0,1.0,-1.4336892366409302,1.4336875677108765,1.704681949377118e-06,1.0978672504425049,0.0,0.0,0.0,38.00472640991211,25.0,-115.92364501953124,-0.0,260.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7553295493125916,0.1260736435651779,0.1143410429358482,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.797575831413269,0.1485587656497955,0.1414807140827179,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7564845085144043,0.1267750114202499,0.0893503278493881,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7831393480300903,0.1407589465379715,0.1341411620378494,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.811582624912262,0.1561208367347717,0.7065519094467163,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1767578125,287.8234558105469,1.0,0.2712800800800323,1.0,1.0,0.0,1.0,-1.423242449760437,1.4232407808303833,1.6819399206724484e-06,1.0893986225128174,0.0,0.0,0.0,35.090972900390625,25.0,-107.5872039794922,-0.0,249.38673400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7553295493125916,0.1260736435651779,0.1143410429358482,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.797575831413269,0.1485587656497955,0.1414807140827179,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7564845085144043,0.1267750114202499,0.0893503278493881,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7831393480300903,0.1407589465379715,0.1341411620378494,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.811582624912262,0.1561208367347717,0.7065519094467163,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1767578125,287.8234558105469,1.0,0.2712800800800323,1.0,1.0,0.0,1.0,-1.423242449760437,1.4232407808303833,1.6819399206724484e-06,1.0893986225128174,0.0,0.0,0.0,35.090972900390625,25.0,-107.5872039794922,-0.0,249.38673400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7666057348251343,0.1254031807184219,0.1136334612965583,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8114086389541626,0.1486064046621322,0.1414268016815185,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7685713768005371,0.1264635622501373,0.0890607386827468,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7966278791427612,0.140671357512474,0.1339587271213531,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8226191401481628,0.1548992395401001,0.7005148530006409,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1724853515625,287.7494506835937,1.0,0.2674416601657867,1.0,1.0,0.0,1.0,-1.4145135879516602,1.4145119190216064,1.6630644950055284e-06,1.0822957754135132,0.0,0.0,0.0,32.90522003173828,25.0,-103.8194580078125,-0.0,240.59671020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7666057348251343,0.1254031807184219,0.1136334612965583,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8114086389541626,0.1486064046621322,0.1414268016815185,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7685713768005371,0.1264635622501373,0.0890607386827468,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7966278791427612,0.140671357512474,0.1339587271213531,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8226191401481628,0.1548992395401001,0.7005148530006409,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1724853515625,287.7494506835937,1.0,0.2674416601657867,1.0,1.0,0.0,1.0,-1.4145135879516602,1.4145119190216064,1.6630644950055284e-06,1.0822957754135132,0.0,0.0,0.0,32.90522003173828,25.0,-103.8194580078125,-0.0,240.59671020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7761627435684204,0.1248332858085632,0.1130439862608909,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8223485946655273,0.1487120240926742,0.1414546370506286,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7788625359535217,0.1262012869119644,0.0888259932398796,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8079369068145752,0.1406443417072296,0.133860558271408,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.831459105014801,0.153809055685997,0.6952056288719177,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1693420410156,287.6763610839844,1.0,0.2644018828868866,1.0,1.0,0.0,1.0,-1.407065749168396,1.4070640802383425,1.6470456785100396e-06,1.0762109756469729,0.0,0.0,0.0,31.255176544189453,25.0,-102.09519958496094,-0.0,233.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7761627435684204,0.1248332858085632,0.1130439862608909,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8223485946655273,0.1487120240926742,0.1414546370506286,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7788625359535217,0.1262012869119644,0.0888259932398796,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8079369068145752,0.1406443417072296,0.133860558271408,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.831459105014801,0.153809055685997,0.6952056288719177,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1693420410156,287.6763610839844,1.0,0.2644018828868866,1.0,1.0,0.0,1.0,-1.407065749168396,1.4070640802383425,1.6470456785100396e-06,1.0762109756469729,0.0,0.0,0.0,31.255176544189453,25.0,-102.09519958496094,-0.0,233.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.783981204032898,0.1243453621864318,0.1125453040003776,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8311944007873535,0.1488546878099441,0.1415371149778366,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7873128652572632,0.1259690523147583,0.0886261314153671,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8167741894721985,0.1406566351652145,0.1338192820549011,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8384892344474792,0.1528155654668808,0.6904395818710327,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.60400390625,1.0,0.2619680762290954,1.0,1.0,0.0,1.0,-1.4005547761917114,1.4005531072616575,1.6331051710949396e-06,1.0708709955215454,0.0,0.0,0.0,30.00640869140625,25.0,-100.97180938720705,-0.0,228.1736297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.783981204032898,0.1243453621864318,0.1125453040003776,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8311944007873535,0.1488546878099441,0.1415371149778366,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7873128652572632,0.1259690523147583,0.0886261314153671,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8167741894721985,0.1406566351652145,0.1338192820549011,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8384892344474792,0.1528155654668808,0.6904395818710327,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.60400390625,1.0,0.2619680762290954,1.0,1.0,0.0,1.0,-1.4005547761917114,1.4005531072616575,1.6331051710949396e-06,1.0708709955215454,0.0,0.0,0.0,30.00640869140625,25.0,-100.97180938720705,-0.0,228.1736297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.787270188331604,0.1241262257099151,0.1123247072100639,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8349797129631042,0.1489354372024536,0.1415929198265075,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7908769249916077,0.1258612126111984,0.0885358154773712,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8204213380813599,0.1406729966402053,0.1338139623403549,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8413886427879333,0.1523464918136596,0.6882128715515137,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650390625,287.56817626953125,1.0,0.2609317302703857,1.0,1.0,0.0,1.0,-1.397568941116333,1.3975672721862793,1.626731773285428e-06,1.0684154033660889,0.0,0.0,0.0,29.500600814819336,25.0,-100.36392211914062,-0.0,225.818099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7901682257652283,0.1239196807146072,0.112118937075138,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8383841514587402,0.1490207463502884,0.1416560411453247,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7940286993980408,0.1257580816745758,0.0884507670998573,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8236463069915771,0.1406944543123245,0.1338164657354354,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8439055681228638,0.1518921703100204,0.6860697865486145,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2599947154521942,1.0,1.0,0.0138588203117251,1.0,-1.3947257995605469,1.394718050956726,7.795510100550018e-06,1.0660672187805176,0.0,0.0,0.0,29.06031990051269,25.0,-99.61115264892578,-0.0,223.6820678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7948936223983765,0.1235382705926895,0.111743688583374,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8441603183746338,0.1492021977901458,0.1417996734380722,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7992119193077087,0.1255653649568557,0.0882948264479637,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.829014003276825,0.1407497972249984,0.1338403970003128,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8478894233703613,0.1510204523801803,0.6819906830787659,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2583695948123932,1.0,1.0,0.0415764637291431,1.0,-1.3893922567367554,1.38924241065979,0.0001499430800322,1.0615228414535522,0.0,0.0,0.0,28.34308242797852,25.0,-97.1825714111328,-0.0,219.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7948936223983765,0.1235382705926895,0.111743688583374,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8441603183746338,0.1492021977901458,0.1417996734380722,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7992119193077087,0.1255653649568557,0.0882948264479637,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.829014003276825,0.1407497972249984,0.1338403970003128,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8478894233703613,0.1510204523801803,0.6819906830787659,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2583695948123932,1.0,1.0,0.0415764637291431,1.0,-1.3893922567367554,1.38924241065979,0.0001499430800322,1.0615228414535522,0.0,0.0,0.0,28.34308242797852,25.0,-97.1825714111328,-0.0,219.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7984077334403992,0.1231968849897384,0.1114104613661766,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8487547636032104,0.1493979394435882,0.1419628411531448,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8031326532363892,0.1253935247659683,0.0881573110818862,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.8331959843635559,0.1408215463161468,0.1338858753442764,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8506696820259094,0.1501920670270919,0.6781417727470398,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.3986511230469,1.0,0.2570102512836456,1.0,1.0,0.0692941024899482,1.0,-1.384456992149353,1.3827718496322632,0.0016851163236424,1.0559101104736328,0.0,0.0,0.0,27.796560287475582,25.0,-89.95133209228516,-0.0,216.8015289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7984077334403992,0.1231968849897384,0.1114104613661766,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8487547636032104,0.1493979394435882,0.1419628411531448,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8031326532363892,0.1253935247659683,0.0881573110818862,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051208496094,0.8331959843635559,0.1408215463161468,0.1338858753442764,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8506696820259094,0.1501920670270919,0.6781417727470398,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603088378906,287.3986511230469,1.0,0.2570102512836456,1.0,1.0,0.0692941024899482,1.0,-1.384456992149353,1.3827718496322632,0.0016851163236424,1.0559101104736328,0.0,0.0,0.0,27.796560287475582,25.0,-89.95133209228516,-0.0,216.8015289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800964355469,0.801001250743866,0.1229375526309013,0.1111356616020202,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8524090051651001,0.149643674492836,0.1421606391668319,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8060817718505859,0.1252800971269607,0.0880511328577995,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.38043212890625,0.8364635705947876,0.1409437358379364,0.1339672356843948,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8525000214576721,0.1494384258985519,0.6745710372924805,287.3811950683594,289.04998779296875,287.2371520996094,285.9837341308594,287.4419860839844,297.1593017578125,287.3867492675781,1.0,0.2558546662330627,1.0,1.0,0.1182969734072685,1.0,-1.3800479173660278,1.3494879007339478,0.0305600315332412,1.0234946012496948,0.0,0.0,0.0,27.373018264770508,25.0,-5.9788126945495605,-0.0,214.1171722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800964355469,0.801001250743866,0.1229375526309013,0.1111356616020202,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8524090051651001,0.149643674492836,0.1421606391668319,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8060817718505859,0.1252800971269607,0.0880511328577995,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.38043212890625,0.8364635705947876,0.1409437358379364,0.1339672356843948,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8525000214576721,0.1494384258985519,0.6745710372924805,287.3811950683594,289.04998779296875,287.2371520996094,285.9837341308594,287.4419860839844,297.1593017578125,287.3867492675781,1.0,0.2558546662330627,1.0,1.0,0.1182969734072685,1.0,-1.3800479173660278,1.3494879007339478,0.0305600315332412,1.0234946012496948,0.0,0.0,0.0,27.373018264770508,25.0,-5.9788126945495605,-0.0,214.1171722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56793212890625,0.8054880499839783,0.1231458708643913,0.1111524701118469,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57135009765625,0.8577747941017151,0.150269478559494,0.1425999850034713,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.8106694221496582,0.125546857714653,0.0881260633468627,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57037353515625,0.8413434028625488,0.1414293348789215,0.1342803537845611,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712585449219,0.8560435771942139,0.149095207452774,0.6722697615623474,287.5755615234375,289.1499938964844,287.1824951171875,285.9324645996094,287.9066467285156,297.1617736816406,287.6010131835937,1.0,0.2549259662628174,1.0,1.0,0.1672998368740081,1.0,-1.378295660018921,1.2768187522888184,0.1014769449830055,0.9512894749641418,0.0,0.0,0.0,26.873924255371094,25.0,246.8661193847656,-0.0,212.20211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
