time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56793212890625,0.8054880499839783,0.1231458708643913,0.1111524701118469,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57135009765625,0.8577747941017151,0.150269478559494,0.1425999850034713,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.8106694221496582,0.125546857714653,0.0881260633468627,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.57037353515625,0.8413434028625488,0.1414293348789215,0.1342803537845611,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712585449219,0.8560435771942139,0.149095207452774,0.6722697615623474,287.5755615234375,289.1499938964844,287.1824951171875,285.9324645996094,287.9066467285156,297.1617736816406,287.6010131835937,1.0,0.2549259662628174,1.0,1.0,0.1672998368740081,1.0,-1.378295660018921,1.2768187522888184,0.1014769449830055,0.9512894749641418,0.0,0.0,0.0,26.873924255371094,25.0,246.8661193847656,-0.0,212.20211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986999511719,0.8103300333023071,0.1235603913664817,0.1114174649119377,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015991210937,0.8630704283714294,0.1508538573980331,0.1430490911006927,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990051269531,0.8153507113456726,0.1259452402591705,0.0883299335837364,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.8462499976158142,0.1419310718774795,0.1346553713083267,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70147705078125,0.8604188561439514,0.1492130160331726,0.6722776889801025,287.705078125,289.1499938964844,287.157470703125,285.90887451171875,288.0390014648437,297.1654052734375,287.725830078125,1.0,0.2546095848083496,1.0,1.0,0.1918012797832489,1.0,-1.379855751991272,1.256894826889038,0.1229609623551368,0.9310529828071594,0.0,0.0,0.0,26.479623794555664,25.0,288.66143798828125,-0.0,211.8280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8184509277344,0.8164581656455994,0.124116264283657,0.111833855509758,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82147216796875,0.8699549436569214,0.1515771299600601,0.143646240234375,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.8213212490081787,0.1264761239290237,0.0886391699314117,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.8526644706726074,0.1425654739141464,0.1351716071367263,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212890625,0.8663740754127502,0.1494838595390319,0.6730493307113647,287.8251037597656,289.25,287.13409423828125,285.8868408203125,288.2008361816406,297.1700744628906,287.8480224609375,1.0,0.254414290189743,1.0,1.0,0.217035561800003,1.0,-1.3829883337020874,1.234239101409912,0.1487492173910141,0.9077913165092468,0.0,0.0,0.0,26.019363403320312,25.0,320.9911193847656,-0.0,211.8762969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1153564453125,0.8319993019104004,0.125635340809822,0.1130242943763732,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8880816698074341,0.1534405797719955,0.1452216058969497,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1157531738281,0.8367428183555603,0.1279310435056686,0.089523896574974,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11822509765625,0.8697440028190613,0.1442311704158783,0.1365670710802078,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190795898437,0.8826378583908081,0.1504851132631302,0.6765910983085632,288.1242370605469,289.3500061035156,287.0928955078125,285.8477783203125,288.61328125,297.1820983886719,288.1548767089844,1.0,0.2544136047363281,1.0,1.0,0.2675041258335113,1.0,-1.393294334411621,1.1810390949249268,0.2122552245855331,0.8526110649108887,0.0,0.0,0.0,24.98069953918457,25.0,416.9830932617188,-0.0,213.1884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1153564453125,0.8319993019104004,0.125635340809822,0.1130242943763732,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8880816698074341,0.1534405797719955,0.1452216058969497,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1157531738281,0.8367428183555603,0.1279310435056686,0.089523896574974,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11822509765625,0.8697440028190613,0.1442311704158783,0.1365670710802078,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190795898437,0.8826378583908081,0.1504851132631302,0.6765910983085632,288.1242370605469,289.3500061035156,287.0928955078125,285.8477783203125,288.61328125,297.1820983886719,288.1548767089844,1.0,0.2544136047363281,1.0,1.0,0.2675041258335113,1.0,-1.393294334411621,1.1810390949249268,0.2122552245855331,0.8526110649108887,0.0,0.0,0.0,24.98069953918457,25.0,416.9830932617188,-0.0,213.1884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052795410156,0.854767918586731,0.1277983486652374,0.1147524714469909,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103759765625,0.9149574637413024,0.1559567004442215,0.1473725736141204,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.8596207499504089,0.1299997717142105,0.0908084511756897,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.8949713110923767,0.1465169191360473,0.1385091543197631,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50982666015625,0.9071479439735411,0.1522017270326614,0.6831336617469788,288.51641845703125,289.45001220703125,287.0598449707031,285.81610107421875,289.13250732421875,297.1982727050781,288.5550231933594,1.0,0.2550078928470611,1.0,1.0,0.3179726898670196,1.0,-1.4096747636795044,1.1187829971313477,0.2908917963504791,0.787192702293396,0.0,0.0,0.0,23.75339126586914,25.0,537.032470703125,-0.0,216.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052795410156,0.854767918586731,0.1277983486652374,0.1147524714469909,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103759765625,0.9149574637413024,0.1559567004442215,0.1473725736141204,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057678222656,0.8596207499504089,0.1299997717142105,0.0908084511756897,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5088806152344,0.8949713110923767,0.1465169191360473,0.1385091543197631,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50982666015625,0.9071479439735411,0.1522017270326614,0.6831336617469788,288.51641845703125,289.45001220703125,287.0598449707031,285.81610107421875,289.13250732421875,297.1982727050781,288.5550231933594,1.0,0.2550078928470611,1.0,1.0,0.3179726898670196,1.0,-1.4096747636795044,1.1187829971313477,0.2908917963504791,0.787192702293396,0.0,0.0,0.0,23.75339126586914,25.0,537.032470703125,-0.0,216.3479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281311035156,0.8912234306335449,0.1306647807359695,0.117104485630989,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327087402344,0.9585944414138794,0.1591915637254715,0.1501891016960144,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92852783203125,0.8961437940597534,0.1327404975891113,0.0925533547997474,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9313659667969,0.9365983605384828,0.1494853198528289,0.141082689166069,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93212890625,0.9491521120071412,0.1547229886054992,0.6931825280189514,288.9381408691406,289.54998779296875,287.0359191894531,285.79266357421875,289.52606201171875,297.21875,288.9725646972656,1.0,0.2563181221485138,1.0,1.0,0.3505374193191528,1.0,-1.4331227540969849,1.080974817276001,0.3521479070186615,0.744735598564148,0.0,0.0,0.0,22.284639358520508,25.0,560.187255859375,-0.0,221.737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281311035156,0.8912234306335449,0.1306647807359695,0.117104485630989,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327087402344,0.9585944414138794,0.1591915637254715,0.1501891016960144,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92852783203125,0.8961437940597534,0.1327404975891113,0.0925533547997474,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9313659667969,0.9365983605384828,0.1494853198528289,0.141082689166069,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93212890625,0.9491521120071412,0.1547229886054992,0.6931825280189514,288.9381408691406,289.54998779296875,287.0359191894531,285.79266357421875,289.52606201171875,297.21875,288.9725646972656,1.0,0.2563181221485138,1.0,1.0,0.3505374193191528,1.0,-1.4331227540969849,1.080974817276001,0.3521479070186615,0.744735598564148,0.0,0.0,0.0,22.284639358520508,25.0,560.187255859375,-0.0,221.737533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328552246094,0.9253819584846495,0.1340252608060836,0.1199739277362823,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9776781797409058,0.1632144153118133,0.1472972631454467,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9307245016098022,0.1359855085611343,0.0947020128369331,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33599853515625,0.97123384475708,0.1529774963855743,0.1442194133996963,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367004394531,0.9809393882751464,0.1579068601131439,0.7065262198448181,289.3426513671875,289.6499938964844,287.0220031738281,285.7783508300781,289.92584228515625,297.24224853515625,289.37701416015625,1.0,0.2581478655338287,1.0,1.0,0.383102148771286,1.0,-1.4541107416152954,1.0393275022506714,0.414783239364624,0.6990852355957031,0.0,0.0,0.0,21.46123313903809,43.0,563.5794677734375,-0.0,228.1079864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328552246094,0.9253819584846495,0.1340252608060836,0.1199739277362823,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9776781797409058,0.1632144153118133,0.1472972631454467,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9307245016098022,0.1359855085611343,0.0947020128369331,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33599853515625,0.97123384475708,0.1529774963855743,0.1442194133996963,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367004394531,0.9809393882751464,0.1579068601131439,0.7065262198448181,289.3426513671875,289.6499938964844,287.0220031738281,285.7783508300781,289.92584228515625,297.24224853515625,289.37701416015625,1.0,0.2581478655338287,1.0,1.0,0.383102148771286,1.0,-1.4541107416152954,1.0393275022506714,0.414783239364624,0.6990852355957031,0.0,0.0,0.0,21.46123313903809,43.0,563.5794677734375,-0.0,228.1079864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5367431640625,0.9255460500717164,0.1358859539031982,0.1215900480747222,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404357910156,0.979895293712616,0.1658180207014084,0.1503403931856155,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.537109375,0.9306722283363342,0.1377912312746048,0.0959201902151107,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5398864746094,0.9710074067115784,0.1549149453639984,0.1459899395704269,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5405578613281,0.9803895354270936,0.1597329676151275,0.7143613696098328,289.5465393066406,289.6499938964844,287.01910400390625,285.77490234375,290.13262939453125,297.2570495605469,289.5814514160156,1.0,0.2620579302310943,1.0,1.0,0.3993845283985138,1.0,-1.4740321636199951,1.0240440368652344,0.4499880373477936,0.6795673966407776,0.0,0.0,0.0,21.983068466186523,43.0,567.9573974609375,-0.0,237.18777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7313232421875,0.9025267958641052,0.1378582119941711,0.123362086713314,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349853515625,0.9707733988761902,0.1680036038160324,0.1583199948072433,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7315979003906,0.9068453907966614,0.1397081464529037,0.0972596332430839,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.9480490684509276,0.1569695174694061,0.1479299068450927,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.734375,0.9584324955940248,0.1617016643285751,0.7231205105781555,289.7391662597656,289.75,287.0190734863281,285.7740173339844,290.1994934082031,297.2697448730469,289.7642517089844,1.0,0.267727643251419,1.0,1.0,0.4017561078071594,1.0,-1.4982801675796509,1.0336265563964844,0.4646535515785217,0.6847042441368103,0.0,0.0,0.0,23.68313217163086,61.0,516.6380615234375,-0.0,251.877182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698486328125,0.8299759030342102,0.1417644470930099,0.1271297484636306,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.8842933773994446,0.1722534745931625,0.1625852137804031,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8332441449165344,0.1435567587614059,0.1001356914639473,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.8646116852760315,0.1611211448907852,0.1520996391773224,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8728765249252319,0.1657307893037796,0.7422820925712585,289.9743957519531,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.2918395996094,289.9901733398437,1.0,0.2826122343540191,1.0,1.0,0.4064993262290954,1.0,-1.5413025617599487,1.052326202392578,0.4889763295650482,0.6942864060401917,0.0,0.0,0.0,30.808284759521484,79.0,357.6950378417969,-0.0,288.9179077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698486328125,0.8299759030342102,0.1417644470930099,0.1271297484636306,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9719543457031,0.8842933773994446,0.1722534745931625,0.1625852137804031,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8332441449165344,0.1435567587614059,0.1001356914639473,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.8646116852760315,0.1611211448907852,0.1520996391773224,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8728765249252319,0.1657307893037796,0.7422820925712585,289.9743957519531,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.2918395996094,289.9901733398437,1.0,0.2826122343540191,1.0,1.0,0.4064993262290954,1.0,-1.5413025617599487,1.052326202392578,0.4889763295650482,0.6942864060401917,0.0,0.0,0.0,30.808284759521484,79.0,357.6950378417969,-0.0,288.9179077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7684645056724548,0.1454361975193023,0.1308571249246597,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8197948336601257,0.1764810979366302,0.1669867187738418,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7716493010520935,0.1472542434930801,0.103037990629673,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8022773861885071,0.1651564836502075,0.1563392430543899,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8096574544906616,0.1696698367595672,0.7619433403015137,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.37750244140625,297.31109619140625,290.16082763671875,1.0,0.3009466230869293,1.0,1.0,0.4112425148487091,1.0,-1.5832397937774658,1.0699200630187988,0.5133196711540222,0.7033326625823975,0.0,0.0,0.0,41.61952590942383,67.0,262.8222045898437,-0.0,337.6972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7684645056724548,0.1454361975193023,0.1308571249246597,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8197948336601257,0.1764810979366302,0.1669867187738418,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7716493010520935,0.1472542434930801,0.103037990629673,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8022773861885071,0.1651564836502075,0.1563392430543899,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8096574544906616,0.1696698367595672,0.7619433403015137,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.37750244140625,297.31109619140625,290.16082763671875,1.0,0.3009466230869293,1.0,1.0,0.4112425148487091,1.0,-1.5832397937774658,1.0699200630187988,0.5133196711540222,0.7033326625823975,0.0,0.0,0.0,41.61952590942383,67.0,262.8222045898437,-0.0,337.6972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.7545417547225952,0.1488283425569534,0.1341350823640823,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444763183594,0.8049965500831604,0.1805783361196518,0.1710694879293441,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.7576313018798828,0.150748148560524,0.1056445613503456,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.78708416223526,0.169012650847435,0.1602040827274322,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.7940887212753296,0.1734185069799423,0.7798200845718384,290.2450256347656,290.04998779296875,287.08160400390625,285.825439453125,290.342529296875,297.3269958496094,290.2485046386719,1.0,0.3106841742992401,1.0,1.0,0.4039329290390014,1.0,-1.6213116645812988,1.1061335802078247,0.5151780843734741,0.7317466735839844,0.0,0.0,0.0,46.66003036499024,55.0,140.91021728515625,-0.0,370.9903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.7545417547225952,0.1488283425569534,0.1341350823640823,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2444763183594,0.8049965500831604,0.1805783361196518,0.1710694879293441,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440490722656,0.7576313018798828,0.150748148560524,0.1056445613503456,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.78708416223526,0.169012650847435,0.1602040827274322,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.7940887212753296,0.1734185069799423,0.7798200845718384,290.2450256347656,290.04998779296875,287.08160400390625,285.825439453125,290.342529296875,297.3269958496094,290.2485046386719,1.0,0.3106841742992401,1.0,1.0,0.4039329290390014,1.0,-1.6213116645812988,1.1061335802078247,0.5151780843734741,0.7317466735839844,0.0,0.0,0.0,46.66003036499024,55.0,140.91021728515625,-0.0,370.9903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26885986328125,0.7624658942222595,0.1518240422010421,0.136889711022377,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.813740611076355,0.184383675456047,0.1747117638587951,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26885986328125,0.7658478617668152,0.1539197862148285,0.1078979671001434,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688903808594,0.7959305047988892,0.1725609302520752,0.1636070013046264,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.802638053894043,0.17680324614048,0.795307993888855,290.2690124511719,290.1499938964844,287.1187744140625,285.85699462890625,290.2989501953125,297.3380432128906,290.2695617675781,1.0,0.3146289587020874,1.0,1.0,0.3966233432292938,1.0,-1.654380202293396,1.1403884887695312,0.51399165391922,0.7592003345489502,0.0,0.0,0.0,46.67525863647461,43.0,53.351661682128906,-0.0,388.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26885986328125,0.7624658942222595,0.1518240422010421,0.136889711022377,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.813740611076355,0.184383675456047,0.1747117638587951,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26885986328125,0.7658478617668152,0.1539197862148285,0.1078979671001434,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2688903808594,0.7959305047988892,0.1725609302520752,0.1636070013046264,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.802638053894043,0.17680324614048,0.795307993888855,290.2690124511719,290.1499938964844,287.1187744140625,285.85699462890625,290.2989501953125,297.3380432128906,290.2695617675781,1.0,0.3146289587020874,1.0,1.0,0.3966233432292938,1.0,-1.654380202293396,1.1403884887695312,0.51399165391922,0.7592003345489502,0.0,0.0,0.0,46.67525863647461,43.0,53.351661682128906,-0.0,388.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2690124511719,0.7723909020423889,0.1531858593225479,0.1380897462368011,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689819335937,0.8239107131958008,0.1861719191074371,0.1763716042041778,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2690124511719,0.7760207653045654,0.1553881615400314,0.1089017912745475,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689819335937,0.8067150712013245,0.1742189824581146,0.165144607424736,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689819335937,0.813035786151886,0.1783450692892074,0.8021383285522461,290.2689208984375,290.1499938964844,287.13934326171875,285.8744201660156,290.27752685546875,297.3418884277344,290.2685241699219,1.0,0.3149544894695282,1.0,1.0,0.3929685652256012,1.0,-1.669067144393921,1.1565144062042236,0.512552797794342,0.772299587726593,0.0,0.0,0.0,45.33770751953125,43.0,24.73039436340332,-0.0,393.10247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2658996582031,0.7866653800010681,0.1544714421033859,0.1391899436712265,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.265869140625,0.8380634188652039,0.1878905147314071,0.1779353022575378,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2658996582031,0.7905733585357666,0.1567883193492889,0.1098347157239914,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2658996582031,0.8210306167602539,0.1758075803518295,0.1665858477354049,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.265869140625,0.8268662691116333,0.1797884702682495,0.8083915710449219,290.2658386230469,290.25,287.1611328125,285.8929138183594,290.271240234375,297.3447570800781,290.265869140625,1.0,0.3144012689590454,1.0,1.0,0.3907901346683502,1.0,-1.6826251745224,1.1693823337554932,0.5132427215576172,0.7823776006698608,0.0,0.0,0.0,43.29002380371094,31.0,10.174638748168944,-0.0,394.7851257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.8305776119232178,0.1568934470415115,0.1411675363779068,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650756835937,0.8854917287826538,0.1911750584840774,0.1808325499296188,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.8346544504165649,0.1594478636980056,0.1115369573235511,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.8658709526062012,0.1788339763879776,0.1692394763231277,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650756835937,0.8718246817588806,0.1824260056018829,0.8193883299827576,290.2650756835937,290.3500061035156,287.2082214355469,285.9328308105469,290.2641906738281,297.3481750488281,290.2649841308594,1.0,0.3111825883388519,1.0,1.0,0.3864332735538482,1.0,-1.7069129943847656,1.1931082010269165,0.5138047933578491,0.8010966181755066,0.0,0.0,0.0,37.47605514526367,25.0,0.3055505752563476,-0.0,391.59417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.8305776119232178,0.1568934470415115,0.1411675363779068,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650756835937,0.8854917287826538,0.1911750584840774,0.1808325499296188,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.8346544504165649,0.1594478636980056,0.1115369573235511,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.8658709526062012,0.1788339763879776,0.1692394763231277,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650756835937,0.8718246817588806,0.1824260056018829,0.8193883299827576,290.2650756835937,290.3500061035156,287.2082214355469,285.9328308105469,290.2641906738281,297.3481750488281,290.2649841308594,1.0,0.3111825883388519,1.0,1.0,0.3864332735538482,1.0,-1.7069129943847656,1.1931082010269165,0.5138047933578491,0.8010966181755066,0.0,0.0,0.0,37.47605514526367,25.0,0.3055505752563476,-0.0,391.59417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.8957739472389221,0.1591808497905731,0.143010526895523,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.963825821876526,0.1943108439445495,0.1835759282112121,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.9010259509086608,0.1619781106710434,0.113138772547245,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.9407856464385986,0.181712731719017,0.1717409938573837,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.9470274448394777,0.1847785115242004,0.8290531635284424,290.2621765136719,290.45001220703125,287.2596740722656,285.9763488769531,290.2591247558594,297.349365234375,290.26202392578125,1.0,0.3079496622085571,1.0,1.0,0.3820764124393463,1.0,-1.7289516925811768,1.215576171875,0.5133755803108215,0.8190039396286011,0.0,0.0,0.0,31.640830993652344,25.0,-3.583913803100586,-0.0,386.9346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.8957739472389221,0.1591808497905731,0.143010526895523,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.963825821876526,0.1943108439445495,0.1835759282112121,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.9010259509086608,0.1619781106710434,0.113138772547245,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.9407856464385986,0.181712731719017,0.1717409938573837,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26220703125,0.9470274448394777,0.1847785115242004,0.8290531635284424,290.2621765136719,290.45001220703125,287.2596740722656,285.9763488769531,290.2591247558594,297.349365234375,290.26202392578125,1.0,0.3079496622085571,1.0,1.0,0.3820764124393463,1.0,-1.7289516925811768,1.215576171875,0.5133755803108215,0.8190039396286011,0.0,0.0,0.0,31.640830993652344,25.0,-3.583913803100586,-0.0,386.9346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.934472382068634,0.1613905727863311,0.1449217647314071,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984924316406,0.9695221185684204,0.1980097442865371,0.1689651012420654,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9410626888275146,0.1644287407398224,0.1147953197360038,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2985534667969,0.9790140986442566,0.1844914555549621,0.1742979139089584,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.298583984375,0.9830372333526612,0.1869024187326431,0.8383896350860596,290.29937744140625,290.54998779296875,287.3150634765625,286.0231018066406,290.3578796386719,297.350830078125,290.3039245605469,1.0,0.3059787154197693,1.0,1.0,0.3878531157970428,1.0,-1.730568766593933,1.2058883905410769,0.5246804356575012,0.809303343296051,0.0,0.0,0.0,29.55970001220703,43.0,50.82291412353516,-0.0,381.5686645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.934472382068634,0.1613905727863311,0.1449217647314071,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984924316406,0.9695221185684204,0.1980097442865371,0.1689651012420654,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9410626888275146,0.1644287407398224,0.1147953197360038,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2985534667969,0.9790140986442566,0.1844914555549621,0.1742979139089584,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.298583984375,0.9830372333526612,0.1869024187326431,0.8383896350860596,290.29937744140625,290.54998779296875,287.3150634765625,286.0231018066406,290.3578796386719,297.350830078125,290.3039245605469,1.0,0.3059787154197693,1.0,1.0,0.3878531157970428,1.0,-1.730568766593933,1.2058883905410769,0.5246804356575012,0.809303343296051,0.0,0.0,0.0,29.55970001220703,43.0,50.82291412353516,-0.0,381.5686645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3755798339844,0.9306989312171936,0.1637867391109466,0.1470295935869217,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.976795256137848,0.203238233923912,0.1773544400930404,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.9376962780952454,0.1670383810997009,0.1165890991687774,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.97622948884964,0.1874091327190399,0.1770206838846206,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.9791709184646606,0.1890767067670822,0.8480562567710876,290.3773498535156,290.6499938964844,287.3739624023437,286.0726928710937,290.4761962890625,297.36053466796875,290.3841247558594,1.0,0.3119712471961975,1.0,1.0,0.393629789352417,1.0,-1.7595858573913574,1.212881326675415,0.5467045307159424,0.8098247051239014,0.0,0.0,0.0,30.6643009185791,61.0,99.64974212646484,-0.0,401.5317993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3755798339844,0.9306989312171936,0.1637867391109466,0.1470295935869217,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.976795256137848,0.203238233923912,0.1773544400930404,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.9376962780952454,0.1670383810997009,0.1165890991687774,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.97622948884964,0.1874091327190399,0.1770206838846206,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.9791709184646606,0.1890767067670822,0.8480562567710876,290.3773498535156,290.6499938964844,287.3739624023437,286.0726928710937,290.4761962890625,297.36053466796875,290.3841247558594,1.0,0.3119712471961975,1.0,1.0,0.393629789352417,1.0,-1.7595858573913574,1.212881326675415,0.5467045307159424,0.8098247051239014,0.0,0.0,0.0,30.6643009185791,61.0,99.64974212646484,-0.0,401.5317993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4253234863281,0.9250804781913756,0.1650867313146591,0.1481812596321106,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263610839844,0.9943697452545166,0.2048468589782714,0.1935055553913116,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4254455566406,0.9322304725646972,0.1684316098690033,0.1175531521439552,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4259948730469,0.9715683460235596,0.1889511942863464,0.178467258810997,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.426025390625,0.9739764928817748,0.1902263760566711,0.8531906008720398,290.4273681640625,290.6499938964844,287.40460205078125,286.0984191894531,290.5406188964844,297.3619384765625,290.4349365234375,1.0,0.3178357779979706,1.0,1.0,0.3965181112289428,1.0,-1.7912434339523315,1.2269675731658936,0.5642758011817932,0.8171551823616028,0.0,0.0,0.0,31.84341621398925,61.0,120.40037536621094,-0.0,423.3647766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.8729119300842285,0.1664024740457534,0.1495152860879898,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828186035156,0.9431018829345704,0.2060745358467102,0.1949421316385269,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4818115234375,0.8788784146308899,0.1698326915502548,0.1186529621481895,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.482421875,0.9146833419799804,0.1904993951320648,0.1800953447818756,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4824523925781,0.916652262210846,0.1913681030273437,0.8591251373291016,290.48394775390625,290.75,287.4359741210937,286.1247253417969,290.6114807128906,297.36041259765625,290.4922180175781,1.0,0.3243470788002014,1.0,1.0,0.4008019566535949,1.0,-1.8031647205352783,1.2259931564331057,0.5771715044975281,0.8140121698379517,0.0,0.0,0.0,36.44321060180664,79.0,139.79884338378906,-0.0,445.1154479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60894775390625,0.8058194518089294,0.1691973656415939,0.1523662507534027,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101989746094,0.8617200255393982,0.2089985013008117,0.1979787498712539,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091003417969,0.8113774657249451,0.1727762222290039,0.1209792494773864,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8408692479133606,0.1937350034713745,0.1835200041532516,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8412015438079834,0.1937589049339294,0.8716300129890442,290.6114501953125,290.8500061035156,287.50067138671875,286.1788635253906,290.75714111328125,297.36065673828125,290.6205139160156,1.0,0.3397631347179413,1.0,1.0,0.4093695878982544,1.0,-1.8321528434753416,1.226837992668152,0.6053148508071899,0.8087724447250366,0.0,0.0,0.0,47.58726501464844,67.0,169.44119262695312,-0.0,497.9897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60894775390625,0.8058194518089294,0.1691973656415939,0.1523662507534027,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101989746094,0.8617200255393982,0.2089985013008117,0.1979787498712539,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091003417969,0.8113774657249451,0.1727762222290039,0.1209792494773864,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8408692479133606,0.1937350034713745,0.1835200041532516,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8412015438079834,0.1937589049339294,0.8716300129890442,290.6114501953125,290.8500061035156,287.50067138671875,286.1788635253906,290.75714111328125,297.36065673828125,290.6205139160156,1.0,0.3397631347179413,1.0,1.0,0.4093695878982544,1.0,-1.8321528434753416,1.226837992668152,0.6053148508071899,0.8087724447250366,0.0,0.0,0.0,47.58726501464844,67.0,169.44119262695312,-0.0,497.9897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74566650390625,0.7926026582717896,0.1722261160612106,0.1551597714424133,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.8477668166160583,0.2124052494764328,0.2012263536453247,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458190917969,0.798328697681427,0.1759178191423416,0.1232375428080558,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465209960937,0.8282435536384583,0.1971671730279922,0.1868507266044616,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.8274368643760681,0.1963229328393936,0.8835626244544983,290.7481994628906,290.95001220703125,287.5676574707031,286.23468017578125,290.9017028808594,297.3639831542969,290.75750732421875,1.0,0.3469338715076446,1.0,1.0,0.4179372191429138,1.0,-1.8604475259780884,1.2270864248275757,0.6333612203598022,0.8030906915664673,0.0,0.0,0.0,51.83665466308594,55.0,185.4609375,-0.0,530.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
