time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74566650390625,0.7926026582717896,0.1722261160612106,0.1551597714424133,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.8477668166160583,0.2124052494764328,0.2012263536453247,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458190917969,0.798328697681427,0.1759178191423416,0.1232375428080558,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465209960937,0.8282435536384583,0.1971671730279922,0.1868507266044616,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.8274368643760681,0.1963229328393936,0.8835626244544983,290.7481994628906,290.95001220703125,287.5676574707031,286.23468017578125,290.9017028808594,297.3639831542969,290.75750732421875,1.0,0.3469338715076446,1.0,1.0,0.4179372191429138,1.0,-1.8604475259780884,1.2270864248275757,0.6333612203598022,0.8030906915664673,0.0,0.0,0.0,51.83665466308594,55.0,185.4609375,-0.0,530.1712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.807769238948822,0.1755121946334839,0.1579713970422744,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88232421875,0.8628904223442078,0.2161979675292968,0.2046363055706024,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.8133735060691833,0.1792814433574676,0.125483825802803,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8426245450973511,0.2008227705955505,0.1901653259992599,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8406407237052917,0.1991003006696701,0.8953604698181152,290.8835144042969,291.04998779296875,287.636474609375,286.2917785644531,291.0317077636719,297.369873046875,290.89227294921875,1.0,0.3490201532840729,1.0,1.0,0.4251479506492615,1.0,-1.8887622356414795,1.2298327684402466,0.6589294672012329,0.7998389005661011,0.0,0.0,0.0,50.42195129394531,43.0,185.9202117919922,-0.0,545.0741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.807769238948822,0.1755121946334839,0.1579713970422744,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88232421875,0.8628904223442078,0.2161979675292968,0.2046363055706024,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.8133735060691833,0.1792814433574676,0.125483825802803,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8426245450973511,0.2008227705955505,0.1901653259992599,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8406407237052917,0.1991003006696701,0.8953604698181152,290.8835144042969,291.04998779296875,287.636474609375,286.2917785644531,291.0317077636719,297.369873046875,290.89227294921875,1.0,0.3490201532840729,1.0,1.0,0.4251479506492615,1.0,-1.8887622356414795,1.2298327684402466,0.6589294672012329,0.7998389005661011,0.0,0.0,0.0,50.42195129394531,43.0,185.9202117919922,-0.0,545.0741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8442336320877075,0.179017961025238,0.1608489155769348,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.90467768907547,0.2202868014574051,0.2081975787878036,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8499350547790527,0.1828443259000778,0.127764493227005,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.8822678327560425,0.2046820819377899,0.1935302317142486,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8787728548049927,0.2020798176527023,0.9073829650878906,291.0153503417969,291.1499938964844,287.706787109375,286.3498229980469,291.1595153808594,297.37744140625,291.0238647460937,1.0,0.3477921187877655,1.0,1.0,0.4323586523532867,1.0,-1.9177095890045168,1.2329517602920532,0.6847577691078186,0.7967846989631653,0.0,0.0,0.0,45.32557678222656,31.0,183.6885223388672,-0.0,548.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8442336320877075,0.179017961025238,0.1608489155769348,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.90467768907547,0.2202868014574051,0.2081975787878036,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8499350547790527,0.1828443259000778,0.127764493227005,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.8822678327560425,0.2046820819377899,0.1935302317142486,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8787728548049927,0.2020798176527023,0.9073829650878906,291.0153503417969,291.1499938964844,287.706787109375,286.3498229980469,291.1595153808594,297.37744140625,291.0238647460937,1.0,0.3477921187877655,1.0,1.0,0.4323586523532867,1.0,-1.9177095890045168,1.2329517602920532,0.6847577691078186,0.7967846989631653,0.0,0.0,0.0,45.32557678222656,31.0,183.6885223388672,-0.0,548.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8759196996688843,0.1808464378118515,0.1623190641403198,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795288085937,0.9440189599990844,0.222426176071167,0.2100317180156707,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.8821897506713867,0.1846971213817596,0.128925621509552,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.917753279209137,0.2066845297813415,0.1952422112226486,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.9129759073257446,0.2036431282758712,0.9135363698005676,291.0806579589844,291.1499938964844,287.7423400878906,286.3790588378906,291.2228088378906,297.3816833496094,291.08905029296875,1.0,0.3463271856307983,1.0,1.0,0.4359640181064605,1.0,-1.9325164556503296,1.234682559967041,0.6978338956832886,0.7953420877456665,0.0,0.0,0.0,41.77724838256836,31.0,182.5054626464844,-0.0,547.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.9271138310432434,0.182719349861145,0.1638123989105224,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.993401288986206,0.2246203571557998,0.2119005620479583,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.934688925743103,0.1865933984518051,0.1301034837961197,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.9728212356567384,0.2087315171957016,0.1969777047634124,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9678760170936584,0.2052519768476486,0.9198051691055298,291.1419982910156,291.1499938964844,287.77813720703125,286.40838623046875,291.2688293457031,297.3861694335937,291.1490478515625,1.0,0.3444491028785705,1.0,1.0,0.4376001060009002,1.0,-1.9475799798965447,1.240161657333374,0.7074182629585266,0.7975741028785706,0.0,0.0,0.0,37.71648406982422,49.0,172.56028747558594,-0.0,544.8726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425231933594,0.9349932670593262,0.1864914149045944,0.1671839952468872,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.9917811751365662,0.2296895980834961,0.2102720588445663,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9424871206283568,0.1904305517673492,0.1327658742666244,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9791401028633118,0.2128781527280807,0.2008696645498275,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.973241686820984,0.2085242867469787,0.9343509078025818,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3554992675781,297.39715576171875,291.25048828125,1.0,0.3497094511985779,1.0,1.0,0.4408722817897796,1.0,-1.9749988317489624,1.2499797344207764,0.7250191569328308,0.8013196587562561,0.0,0.0,0.0,38.3597412109375,67.0,149.3791961669922,-0.0,566.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425231933594,0.9349932670593262,0.1864914149045944,0.1671839952468872,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.9917811751365662,0.2296895980834961,0.2102720588445663,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9424871206283568,0.1904305517673492,0.1327658742666244,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9791401028633118,0.2128781527280807,0.2008696645498275,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.973241686820984,0.2085242867469787,0.9343509078025818,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3554992675781,297.39715576171875,291.25048828125,1.0,0.3497094511985779,1.0,1.0,0.4408722817897796,1.0,-1.9749988317489624,1.2499797344207764,0.7250191569328308,0.8013196587562561,0.0,0.0,0.0,38.3597412109375,67.0,149.3791961669922,-0.0,566.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.8924217820167542,0.190280795097351,0.1707478463649749,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414306640625,0.9630458354949952,0.2341330498456955,0.221061885356903,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407287597656,0.8988328576087952,0.1943180114030838,0.1356001049280166,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.9367740154266356,0.2170876711606979,0.205005794763565,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.92833411693573,0.2118546664714813,0.9500498175621032,291.3421936035156,291.1499938964844,287.9222717285156,286.525634765625,291.44354248046875,297.40484619140625,291.3480529785156,1.0,0.3613117635250091,1.0,1.0,0.444144457578659,1.0,-2.0194671154022217,1.2697230577468872,0.7497441172599792,0.8114827275276184,0.0,0.0,0.0,43.82353591918945,85.0,138.3230743408203,-0.0,618.7312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.8924217820167542,0.190280795097351,0.1707478463649749,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414306640625,0.9630458354949952,0.2341330498456955,0.221061885356903,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3407287597656,0.8988328576087952,0.1943180114030838,0.1356001049280166,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.9367740154266356,0.2170876711606979,0.205005794763565,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410949707031,0.92833411693573,0.2118546664714813,0.9500498175621032,291.3421936035156,291.1499938964844,287.9222717285156,286.525634765625,291.44354248046875,297.40484619140625,291.3480529785156,1.0,0.3613117635250091,1.0,1.0,0.444144457578659,1.0,-2.0194671154022217,1.2697230577468872,0.7497441172599792,0.8114827275276184,0.0,0.0,0.0,43.82353591918945,85.0,138.3230743408203,-0.0,618.7312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40399169921875,0.8349069952964783,0.1939706206321716,0.1744468063116073,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.8933939933776855,0.2384821772575378,0.2255341112613678,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040222167969,0.8404351472854614,0.1981488764286041,0.1385655850172042,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.8709956407546997,0.2212542593479156,0.2093319147825241,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8631866574287415,0.2151178270578384,0.966562569141388,291.4046325683594,291.1499938964844,287.9942626953125,286.58355712890625,291.4615478515625,297.4105224609375,291.4072265625,1.0,0.3763665854930877,1.0,1.0,0.4397231042385101,1.0,-2.057867288589477,1.30069899559021,0.7571682333946228,0.8340258002281189,0.0,0.0,0.0,54.3836784362793,103.0,90.8471450805664,-0.0,685.8577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40399169921875,0.8349069952964783,0.1939706206321716,0.1744468063116073,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.8933939933776855,0.2384821772575378,0.2255341112613678,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040222167969,0.8404351472854614,0.1981488764286041,0.1385655850172042,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.8709956407546997,0.2212542593479156,0.2093319147825241,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8631866574287415,0.2151178270578384,0.966562569141388,291.4046325683594,291.1499938964844,287.9942626953125,286.58355712890625,291.4615478515625,297.4105224609375,291.4072265625,1.0,0.3763665854930877,1.0,1.0,0.4397231042385101,1.0,-2.057867288589477,1.30069899559021,0.7571682333946228,0.8340258002281189,0.0,0.0,0.0,54.3836784362793,103.0,90.8471450805664,-0.0,685.8577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379577636719,0.7888590097427368,0.197415679693222,0.1780644357204437,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8430410623550415,0.2427340447902679,0.2300689369440078,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43798828125,0.7947148680686951,0.2018002569675445,0.1415116339921951,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8237570524215698,0.2252562046051025,0.2136460244655609,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.8158631324768066,0.2181695699691772,0.9828401803970336,291.4383850097656,291.1499938964844,288.0656433105469,286.6404724121094,291.4744873046875,297.4140625,291.4401550292969,1.0,0.3935309052467346,1.0,1.0,0.4353017508983612,1.0,-2.0959272384643555,1.332238793373108,0.7636885643005371,0.8571810722351074,0.0,0.0,0.0,67.99037170410156,91.0,56.94178771972656,-0.0,765.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379577636719,0.7888590097427368,0.197415679693222,0.1780644357204437,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8430410623550415,0.2427340447902679,0.2300689369440078,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43798828125,0.7947148680686951,0.2018002569675445,0.1415116339921951,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8237570524215698,0.2252562046051025,0.2136460244655609,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.8158631324768066,0.2181695699691772,0.9828401803970336,291.4383850097656,291.1499938964844,288.0656433105469,286.6404724121094,291.4744873046875,297.4140625,291.4401550292969,1.0,0.3935309052467346,1.0,1.0,0.4353017508983612,1.0,-2.0959272384643555,1.332238793373108,0.7636885643005371,0.8571810722351074,0.0,0.0,0.0,67.99037170410156,91.0,56.94178771972656,-0.0,765.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.7801918387413025,0.1990493685007095,0.1796800792217254,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508972167969,0.8345447778701782,0.2448083311319351,0.232173889875412,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.7860604524612427,0.2035559117794037,0.1428493410348892,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508361816406,0.8154869079589844,0.2271905541419983,0.215623989701271,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508056640625,0.8068414330482483,0.2196030020713806,0.9900249242782592,291.4510803222656,291.1499938964844,288.1009521484375,286.66845703125,291.4803161621094,297.4150085449219,291.4525451660156,1.0,0.3984730541706085,1.0,1.0,0.4330910742282867,1.0,-2.1130104064941406,1.346949815750122,0.7660605311393738,0.868152379989624,0.0,0.0,0.0,71.82538604736328,91.0,45.99445724487305,-0.0,794.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.7784618139266968,0.2006392478942871,0.1811729669570922,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.8329205513000488,0.2468524575233459,0.2341660857200622,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.784423291683197,0.2052748352289199,0.1440977752208709,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.8138679265975952,0.2290884405374527,0.2174819856882095,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.8045859932899475,0.2209801226854324,0.9965549111366272,291.4576416015625,291.1499938964844,288.135986328125,286.696044921875,291.4691162109375,297.41558837890625,291.4576721191406,1.0,0.4017863869667053,1.0,1.0,0.4288458526134491,1.0,-2.1287713050842285,1.364948034286499,0.7638232707977295,0.8826608061790466,0.0,0.0,0.0,73.53421020507812,79.0,28.422155380249023,-0.0,814.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7869523167610168,0.2036517411470413,0.1838687807321548,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8415071368217468,0.2508053481578827,0.2378787398338318,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7932764887809753,0.2085686177015304,0.1463850736618042,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8223003149032593,0.2327402383089065,0.220914676785469,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8122411966323853,0.223528042435646,1.0079972743988037,291.4481201171875,291.1499938964844,288.20489501953125,286.7498779296875,291.4408874511719,297.415283203125,291.44732666015625,1.0,0.404629498720169,1.0,1.0,0.4203554689884186,1.0,-2.1570839881896973,1.4000225067138672,0.7570615410804749,0.9114432334899902,0.0,0.0,0.0,72.86126708984375,67.0,-3.738202571868897,-0.0,838.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7869523167610168,0.2036517411470413,0.1838687807321548,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8415071368217468,0.2508053481578827,0.2378787398338318,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7932764887809753,0.2085686177015304,0.1463850736618042,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8223003149032593,0.2327402383089065,0.220914676785469,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8122411966323853,0.223528042435646,1.0079972743988037,291.4481201171875,291.1499938964844,288.20489501953125,286.7498779296875,291.4408874511719,297.415283203125,291.44732666015625,1.0,0.404629498720169,1.0,1.0,0.4203554689884186,1.0,-2.1570839881896973,1.4000225067138672,0.7570615410804749,0.9114432334899902,0.0,0.0,0.0,72.86126708984375,67.0,-3.738202571868897,-0.0,838.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8083853721618652,0.2064628601074218,0.1862352192401886,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.8635677695274353,0.2545760869979858,0.2412696033716201,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8148446083068848,0.2116785794496536,0.148431584239006,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.8430322408676147,0.2362058013677597,0.2240198701620102,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.8316307067871094,0.2258042991161346,1.0175060033798218,291.4283447265625,291.1499938964844,288.2719421386719,286.80157470703125,291.4105834960937,297.41326904296875,291.4271240234375,1.0,0.4038788676261902,1.0,1.0,0.411865085363388,1.0,-2.181610107421875,1.4333759546279907,0.7482341527938843,0.9393162727355956,0.0,0.0,0.0,68.34313201904297,55.0,-22.246814727783203,-0.0,844.2546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8083853721618652,0.2064628601074218,0.1862352192401886,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.8635677695274353,0.2545760869979858,0.2412696033716201,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8148446083068848,0.2116785794496536,0.148431584239006,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.8430322408676147,0.2362058013677597,0.2240198701620102,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.8316307067871094,0.2258042991161346,1.0175060033798218,291.4283447265625,291.1499938964844,288.2719421386719,286.80157470703125,291.4105834960937,297.41326904296875,291.4271240234375,1.0,0.4038788676261902,1.0,1.0,0.411865085363388,1.0,-2.181610107421875,1.4333759546279907,0.7482341527938843,0.9393162727355956,0.0,0.0,0.0,68.34313201904297,55.0,-22.246814727783203,-0.0,844.2546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.841378390789032,0.2091170847415924,0.1883589774370193,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9021000862121582,0.2581862211227417,0.2444064319133758,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.8482484221458435,0.2146322280168533,0.1502926051616668,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8793790340423584,0.2395108640193939,0.2268703430891037,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.8651939630508423,0.2278391420841217,1.0254369974136353,291.40447998046875,291.1499938964844,288.3367614746094,286.8507995605469,291.3829650878906,297.4101257324219,291.4031677246094,1.0,0.4007370173931122,1.0,1.0,0.4039071798324585,1.0,-2.203115701675415,1.4642422199249268,0.7388734221458435,0.9653558135032654,0.0,0.0,0.0,61.3101921081543,43.0,-30.47394180297852,-0.0,838.0578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.841378390789032,0.2091170847415924,0.1883589774370193,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9021000862121582,0.2581862211227417,0.2444064319133758,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.8482484221458435,0.2146322280168533,0.1502926051616668,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8793790340423584,0.2395108640193939,0.2268703430891037,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.8651939630508423,0.2278391420841217,1.0254369974136353,291.40447998046875,291.1499938964844,288.3367614746094,286.8507995605469,291.3829650878906,297.4101257324219,291.4031677246094,1.0,0.4007370173931122,1.0,1.0,0.4039071798324585,1.0,-2.203115701675415,1.4642422199249268,0.7388734221458435,0.9653558135032654,0.0,0.0,0.0,61.3101921081543,43.0,-30.47394180297852,-0.0,838.0578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.8989465236663818,0.2116555720567703,0.1903112828731537,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783264160156,0.9711101055145264,0.2616623938083648,0.247348204255104,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.9073305130004884,0.2174580544233322,0.1520136445760727,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.94599050283432,0.2426837533712387,0.2295270711183548,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3784484863281,0.9267383813858032,0.229670837521553,1.0321186780929563,291.3781433105469,291.1499938964844,288.3988647460937,286.89715576171875,291.3537292480469,297.4062805175781,291.3766784667969,1.0,0.3959899842739105,1.0,1.0,0.3959493041038513,1.0,-2.2222795486450195,1.4940539598464966,0.7282254695892334,0.9908491969108582,0.0,0.0,0.0,52.62810516357422,31.0,-35.49387741088867,-0.0,823.2598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.8989465236663818,0.2116555720567703,0.1903112828731537,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783264160156,0.9711101055145264,0.2616623938083648,0.247348204255104,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.9073305130004884,0.2174580544233322,0.1520136445760727,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.94599050283432,0.2426837533712387,0.2295270711183548,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3784484863281,0.9267383813858032,0.229670837521553,1.0321186780929563,291.3781433105469,291.1499938964844,288.3988647460937,286.89715576171875,291.3537292480469,297.4062805175781,291.3766784667969,1.0,0.3959899842739105,1.0,1.0,0.3959493041038513,1.0,-2.2222795486450195,1.4940539598464966,0.7282254695892334,0.9908491969108582,0.0,0.0,0.0,52.62810516357422,31.0,-35.49387741088867,-0.0,823.2598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36474609375,0.938181459903717,0.2128752470016479,0.191276803612709,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36456298828125,0.9968885183334352,0.2634037733078003,0.2433686107397079,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647155761719,0.9478695392608644,0.218815267086029,0.15286186337471,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646240234375,0.9829683303833008,0.2442132979631424,0.2308375686407089,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646850585937,0.9658932685852052,0.2305073142051696,1.035269260406494,291.3643798828125,291.1499938964844,288.4288024902344,286.91912841796875,291.33740234375,297.4041442871094,291.3628234863281,1.0,0.3929422497749328,1.0,1.0,0.3919703662395477,1.0,-2.224684715270996,1.50458824634552,0.7200964093208313,1.0012876987457275,0.0,0.0,0.0,48.7678337097168,31.0,-37.43345260620117,-0.0,811.0282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9599863290786744,0.2140308916568756,0.1922737807035446,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.9926673769950868,0.2658736109733581,0.2260025441646576,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35113525390625,0.9690017104148864,0.2201041579246521,0.1537316441535949,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35107421875,0.996261715888977,0.245694875717163,0.2292706370353698,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511047363281,0.9841325283050536,0.2312623113393783,1.0384939908981323,291.3508605957031,291.1499938964844,288.4579162597656,286.94024658203125,291.3257751464844,297.4045104980469,291.34942626953125,1.0,0.3887133002281189,1.0,1.0,0.3890939056873321,1.0,-2.208749771118164,1.5014690160751345,0.7072806358337402,1.0017595291137695,0.0,0.0,0.0,46.56077575683594,51.0,-36.93638610839844,-0.0,787.7960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.96416038274765,0.2163648158311844,0.1943539381027221,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9924979209899902,0.2716279029846191,0.2254389822483062,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.9732166528701782,0.2226962894201278,0.155530497431755,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9924979209899902,0.2495600581169128,0.2254389822483062,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9864325523376464,0.2327732741832733,1.0452194213867188,291.3302307128906,291.1499938964844,288.5134582519531,286.979736328125,291.314208984375,297.41473388671875,291.3294982910156,1.0,0.3908233344554901,1.0,1.0,0.3833410143852234,1.0,-2.2158689498901367,1.5192962884902954,0.6965727806091309,1.017192840576172,0.0,0.0,0.0,46.68722915649414,71.0,-28.395299911499023,-0.0,794.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.96416038274765,0.2163648158311844,0.1943539381027221,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9924979209899902,0.2716279029846191,0.2254389822483062,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.9732166528701782,0.2226962894201278,0.155530497431755,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9924979209899902,0.2495600581169128,0.2254389822483062,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9864325523376464,0.2327732741832733,1.0452194213867188,291.3302307128906,291.1499938964844,288.5134582519531,286.979736328125,291.314208984375,297.41473388671875,291.3294982910156,1.0,0.3908233344554901,1.0,1.0,0.3833410143852234,1.0,-2.2158689498901367,1.5192962884902954,0.6965727806091309,1.017192840576172,0.0,0.0,0.0,46.68722915649414,71.0,-28.395299911499023,-0.0,794.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.9478567242622375,0.2187079340219497,0.19652059674263,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9968863129615784,0.2761423587799072,0.2433552891016006,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.958001673221588,0.2253016233444214,0.1573971062898636,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9922370910644532,0.2526208758354187,0.2388716787099838,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.971120536327362,0.2342896908521652,1.052348017692566,291.3181457519531,291.1499938964844,288.5650634765625,287.0152282714844,291.308837890625,297.41619873046875,291.31787109375,1.0,0.401182621717453,1.0,1.0,0.3775881230831146,1.0,-2.2667267322540283,1.56466543674469,0.7020613551139832,1.0509885549545288,0.0,0.0,0.0,49.96821975708008,91.0,-18.84878921508789,-0.0,855.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.9478567242622375,0.2187079340219497,0.19652059674263,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9968863129615784,0.2761423587799072,0.2433552891016006,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.958001673221588,0.2253016233444214,0.1573971062898636,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9922370910644532,0.2526208758354187,0.2388716787099838,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.971120536327362,0.2342896908521652,1.052348017692566,291.3181457519531,291.1499938964844,288.5650634765625,287.0152282714844,291.308837890625,297.41619873046875,291.31787109375,1.0,0.401182621717453,1.0,1.0,0.3775881230831146,1.0,-2.2667267322540283,1.56466543674469,0.7020613551139832,1.0509885549545288,0.0,0.0,0.0,49.96821975708008,91.0,-18.84878921508789,-0.0,855.4075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.8740608096122742,0.2209518402814865,0.1989305168390274,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147277832031,0.94998300075531,0.2780239284038543,0.2634337842464447,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.8830508589744568,0.2278114706277847,0.1594560891389846,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.9190160036087036,0.2551434338092804,0.2416487634181976,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.8937027454376221,0.2356703877449035,1.0605759620666504,291.314697265625,291.1499938964844,288.61236572265625,287.0463562011719,291.3099060058594,297.4019775390625,291.31451416015625,1.0,0.4163119792938232,1.0,1.0,0.3735490143299103,1.0,-2.309633731842041,1.6013808250427246,0.7082529664039612,1.0784980058670044,0.0,0.0,0.0,61.02840423583984,111.0,-8.946002960205078,-0.0,940.9111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.8740608096122742,0.2209518402814865,0.1989305168390274,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147277832031,0.94998300075531,0.2780239284038543,0.2634337842464447,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.8830508589744568,0.2278114706277847,0.1594560891389846,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.9190160036087036,0.2551434338092804,0.2416487634181976,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31475830078125,0.8937027454376221,0.2356703877449035,1.0605759620666504,291.314697265625,291.1499938964844,288.61236572265625,287.0463562011719,291.3099060058594,297.4019775390625,291.31451416015625,1.0,0.4163119792938232,1.0,1.0,0.3735490143299103,1.0,-2.309633731842041,1.6013808250427246,0.7082529664039612,1.0784980058670044,0.0,0.0,0.0,61.02840423583984,111.0,-8.946002960205078,-0.0,940.9111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.8128012418746948,0.2230563908815384,0.2014372646808624,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.8737891912460327,0.280066043138504,0.2658431231975555,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.8208101987838745,0.2301844209432602,0.1615919470787048,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.8501526117324829,0.2576887905597687,0.2446690946817398,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.8284288048744202,0.236868143081665,1.069076657295227,291.3090209960937,291.1499938964844,288.6549072265625,287.07275390625,291.3042907714844,297.3897399902344,291.30877685546875,1.0,0.4326396286487579,1.0,1.0,0.3695099353790283,1.0,-2.331944704055786,1.6252361536026,0.7067084312438965,1.0973625183105469,0.0,0.0,0.0,77.66460418701172,114.0,-8.284001350402832,-0.0,1029.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.8128012418746948,0.2230563908815384,0.2014372646808624,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3090515136719,0.8737891912460327,0.280066043138504,0.2658431231975555,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.8208101987838745,0.2301844209432602,0.1615919470787048,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.8501526117324829,0.2576887905597687,0.2446690946817398,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30908203125,0.8284288048744202,0.236868143081665,1.069076657295227,291.3090209960937,291.1499938964844,288.6549072265625,287.07275390625,291.3042907714844,297.3897399902344,291.30877685546875,1.0,0.4326396286487579,1.0,1.0,0.3695099353790283,1.0,-2.331944704055786,1.6252361536026,0.7067084312438965,1.0973625183105469,0.0,0.0,0.0,77.66460418701172,114.0,-8.284001350402832,-0.0,1029.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.79526686668396,0.2240725457668304,0.2025949209928512,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.8550440669059753,0.2812464833259582,0.2671627402305603,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.8038507103919983,0.2313349395990371,0.1625859886407852,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.305908203125,0.8330293893814087,0.2589622735977173,0.2461199313402176,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059387207031,0.8111723065376282,0.2374208867549896,1.0727994441986084,291.3058776855469,291.1499938964844,288.6742858886719,287.08404541015625,291.30059814453125,297.3851013183594,291.3055725097656,1.0,0.4388834536075592,1.0,1.0,0.3674903810024261,1.0,-2.3423314094543457,1.63672935962677,0.7056019306182861,1.106558322906494,0.0,0.0,0.0,84.31549072265625,114.0,-8.669054985046387,-0.0,1067.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
