time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.7829656600952148,0.2250725775957107,0.2036913633346557,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027648925781,0.8425450921058655,0.2824891209602356,0.2685080766677856,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.7915202975273132,0.2324676215648651,0.1635317057371139,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.8214030265808105,0.2602335512638092,0.2475229054689407,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30279541015625,0.7981711626052856,0.2379506230354309,1.0761864185333252,291.302734375,291.1499938964844,288.6923217773437,287.09405517578125,291.2983093261719,297.3810729980469,291.30255126953125,1.0,0.4442982971668243,1.0,1.0,0.3657468259334564,1.0,-2.3521554470062256,1.6472707986831665,0.7048847079277039,1.1149158477783203,0.0,0.0,0.0,89.79196166992188,102.0,-8.326038360595703,-0.0,1100.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.7786816358566284,0.2270499765872955,0.2055709958076477,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.8383296132087708,0.2850928008556366,0.2710340619087219,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.7873830199241638,0.2347005903720855,0.1651739180088043,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.8174879550933838,0.2627733647823334,0.2500254213809967,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.7925660610198975,0.2389648556709289,1.0812984704971311,291.2968139648437,291.1499938964844,288.7241516113281,287.10986328125,291.291259765625,297.3744506835937,291.2965087890625,1.0,0.4484005570411682,1.0,1.0,0.3622597157955169,1.0,-2.368571758270264,1.6662856340408323,0.7022860050201416,1.130314826965332,0.0,0.0,0.0,93.07689666748048,90.0,-8.808201789855957,-0.0,1131.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.7786816358566284,0.2270499765872955,0.2055709958076477,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.8383296132087708,0.2850928008556366,0.2710340619087219,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.7873830199241638,0.2347005903720855,0.1651739180088043,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.8174879550933838,0.2627733647823334,0.2500254213809967,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.7925660610198975,0.2389648556709289,1.0812984704971311,291.2968139648437,291.1499938964844,288.7241516113281,287.10986328125,291.291259765625,297.3744506835937,291.2965087890625,1.0,0.4484005570411682,1.0,1.0,0.3622597157955169,1.0,-2.368571758270264,1.6662856340408323,0.7022860050201416,1.130314826965332,0.0,0.0,0.0,93.07689666748048,90.0,-8.808201789855957,-0.0,1131.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.7882307171821594,0.2290193885564804,0.2072227299213409,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.848082423210144,0.2877814769744873,0.2734316885471344,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.7972877621650696,0.2369123548269271,0.1666292548179626,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.8269197344779968,0.2653141915798187,0.2523001730442047,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.8011010885238647,0.2399474382400512,1.0851541757583618,291.2879943847656,291.1499938964844,288.75,287.119873046875,291.280029296875,297.3692321777344,291.2874755859375,1.0,0.4480224251747131,1.0,1.0,0.3587726056575775,1.0,-2.3825507164001465,1.683840274810791,0.6987105011940002,1.1447842121124268,0.0,0.0,0.0,90.49034118652344,78.0,-11.914814949035645,-0.0,1136.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.7882307171821594,0.2290193885564804,0.2072227299213409,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.848082423210144,0.2877814769744873,0.2734316885471344,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.7972877621650696,0.2369123548269271,0.1666292548179626,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.8269197344779968,0.2653141915798187,0.2523001730442047,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.8011010885238647,0.2399474382400512,1.0851541757583618,291.2879943847656,291.1499938964844,288.75,287.119873046875,291.280029296875,297.3692321777344,291.2874755859375,1.0,0.4480224251747131,1.0,1.0,0.3587726056575775,1.0,-2.3825507164001465,1.683840274810791,0.6987105011940002,1.1447842121124268,0.0,0.0,0.0,90.49034118652344,78.0,-11.914814949035645,-0.0,1136.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.8081194162368774,0.2309774458408355,0.208733320236206,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778625488281,0.868906557559967,0.2905065417289734,0.2757317721843719,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.8170798420906067,0.2391033172607422,0.1679677516222,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.8463267683982849,0.2678464651107788,0.2544300854206085,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.8193374276161194,0.2409069538116455,1.0882412195205688,291.2778015136719,291.1499938964844,288.7728576660156,287.1249389648437,291.2696838378906,297.3648376464844,291.27734375,1.0,0.4448364675045013,1.0,1.0,0.3556391298770904,1.0,-2.395004987716675,1.6996467113494873,0.6953582167625427,1.1578506231307983,0.0,0.0,0.0,84.34629821777344,66.0,-13.317212104797363,-0.0,1125.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.8081194162368774,0.2309774458408355,0.208733320236206,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778625488281,0.868906557559967,0.2905065417289734,0.2757317721843719,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.8170798420906067,0.2391033172607422,0.1679677516222,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.8463267683982849,0.2678464651107788,0.2544300854206085,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.8193374276161194,0.2409069538116455,1.0882412195205688,291.2778015136719,291.1499938964844,288.7728576660156,287.1249389648437,291.2696838378906,297.3648376464844,291.27734375,1.0,0.4448364675045013,1.0,1.0,0.3556391298770904,1.0,-2.395004987716675,1.6996467113494873,0.6953582167625427,1.1578506231307983,0.0,0.0,0.0,84.34629821777344,66.0,-13.317212104797363,-0.0,1125.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.8367018103599548,0.2329273223876953,0.2101542949676513,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.9025569558143616,0.293257862329483,0.277972936630249,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.8459320068359375,0.2412748783826828,0.1692292690277099,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.8780047297477722,0.2703692615032196,0.2564651668071747,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.8469225764274597,0.2418522238731384,1.090848445892334,291.2679748535156,291.1499938964844,288.79595947265625,287.1263732910156,291.25982666015625,297.361083984375,291.2675170898437,1.0,0.4399050772190094,1.0,1.0,0.3525056838989258,1.0,-2.4064977169036865,1.7148733139038086,0.6916244029998779,1.1705528497695925,0.0,0.0,0.0,75.99962615966797,54.0,-13.573999404907228,-0.0,1104.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.8367018103599548,0.2329273223876953,0.2101542949676513,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.9025569558143616,0.293257862329483,0.277972936630249,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.8459320068359375,0.2412748783826828,0.1692292690277099,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.8780047297477722,0.2703692615032196,0.2564651668071747,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.8469225764274597,0.2418522238731384,1.090848445892334,291.2679748535156,291.1499938964844,288.79595947265625,287.1263732910156,291.25982666015625,297.361083984375,291.2675170898437,1.0,0.4399050772190094,1.0,1.0,0.3525056838989258,1.0,-2.4064977169036865,1.7148733139038086,0.6916244029998779,1.1705528497695925,0.0,0.0,0.0,75.99962615966797,54.0,-13.573999404907228,-0.0,1104.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.8562704920768738,0.233898714184761,0.2108414620161056,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.9276368618011476,0.2946395874023437,0.2790789008140564,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.8662422299385071,0.242354542016983,0.1698392033576965,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.9002062678337097,0.2716260552406311,0.2574573159217834,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.8665741086006165,0.2423203289508819,1.0920298099517822,291.2631225585937,291.1499938964844,288.8075866699219,287.12579345703125,291.2550048828125,297.3594055175781,291.2626647949219,1.0,0.436995655298233,1.0,1.0,0.3509389460086822,1.0,-2.4119961261749268,1.722350001335144,0.6896460056304932,1.1768238544464111,0.0,0.0,0.0,71.27674102783203,54.0,-13.566694259643556,-0.0,1091.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.8818531036376953,0.2348682284355163,0.2115168273448944,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.9590659141540528,0.2960244119167328,0.2801775932312011,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.8926015496253967,0.2434335350990295,0.170440137386322,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.9305064082145692,0.272879809141159,0.2584361433982849,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.892185389995575,0.242786020040512,1.0931501388549805,291.2591857910156,291.1499938964844,288.8192138671875,287.1243896484375,291.25347900390625,297.3578491210937,291.25897216796875,1.0,0.433872789144516,1.0,1.0,0.3497836589813232,1.0,-2.4173712730407715,1.7287927865982056,0.6885786056518555,1.1820915937423706,0.0,0.0,0.0,66.29232025146484,42.0,-11.577807426452637,-0.0,1076.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9444857835769652,0.2367804497480392,0.2129287719726562,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9990000128746032,0.2990696430206299,0.2694602906703949,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9570627808570862,0.2455693781375885,0.1716925948858261,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9914076924324036,0.2753519713878631,0.2604520618915558,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9548856616020204,0.2436851412057876,1.095678448677063,291.2553100585937,291.1499938964844,288.84259033203125,287.1192321777344,291.24859619140625,297.3557434082031,291.2548522949219,1.0,0.4264889359474182,1.0,1.0,0.3474731147289276,1.0,-2.4131879806518555,1.7318229675292969,0.681364893913269,1.1865429878234863,0.0,0.0,0.0,57.713470458984375,62.0,-8.286178588867188,-0.0,1036.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9444857835769652,0.2367804497480392,0.2129287719726562,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9990000128746032,0.2990696430206299,0.2694602906703949,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9570627808570862,0.2455693781375885,0.1716925948858261,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2553405761719,0.9914076924324036,0.2753519713878631,0.2604520618915558,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9548856616020204,0.2436851412057876,1.095678448677063,291.2553100585937,291.1499938964844,288.84259033203125,287.1192321777344,291.24859619140625,297.3557434082031,291.2548522949219,1.0,0.4264889359474182,1.0,1.0,0.3474731147289276,1.0,-2.4131879806518555,1.7318229675292969,0.681364893913269,1.1865429878234863,0.0,0.0,0.0,57.713470458984375,62.0,-8.286178588867188,-0.0,1036.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.9496691226959229,0.2386915534734726,0.2146177291870117,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.9990000128746032,0.3035673201084137,0.2675467729568481,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.9622089862823486,0.2477210164070129,0.1731694936752319,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.9953571557998656,0.2778249084949493,0.2627553045749664,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.9584159255027772,0.2446025311946869,1.0996278524398804,291.2496032714844,291.1499938964844,288.8659362792969,287.111083984375,291.2479248046875,297.3609619140625,291.2496337890625,1.0,0.4287097156047821,1.0,1.0,0.345162570476532,1.0,-2.422158479690552,1.743557691574097,0.6786008477210999,1.1957132816314695,0.0,0.0,0.0,57.71653747558594,82.0,-5.821688175201416,-0.0,1046.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.9496691226959229,0.2386915534734726,0.2146177291870117,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.9990000128746032,0.3035673201084137,0.2675467729568481,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.9622089862823486,0.2477210164070129,0.1731694936752319,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496032714844,0.9953571557998656,0.2778249084949493,0.2627553045749664,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.9584159255027772,0.2446025311946869,1.0996278524398804,291.2496032714844,291.1499938964844,288.8659362792969,287.111083984375,291.2479248046875,297.3609619140625,291.2496337890625,1.0,0.4287097156047821,1.0,1.0,0.345162570476532,1.0,-2.422158479690552,1.743557691574097,0.6786008477210999,1.1957132816314695,0.0,0.0,0.0,57.71653747558594,82.0,-5.821688175201416,-0.0,1046.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9228752255439758,0.24062080681324,0.2164709568023681,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9990000128746032,0.3065757751464844,0.2898867428302765,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9364076852798462,0.2499133795499801,0.1747900247573852,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9749907851219176,0.2803376615047455,0.2652492821216583,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9305503368377686,0.2455702126026153,1.1045575141906738,291.25225830078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2565002441406,297.3593139648437,291.25274658203125,1.0,0.4383707344532013,1.0,1.0,0.3432286381721496,1.0,-2.4623241424560547,1.7746731042861938,0.6876509785652161,1.2177127599716189,0.0,0.0,0.0,62.47298812866211,102.0,2.365022659301758,-0.0,1111.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9228752255439758,0.24062080681324,0.2164709568023681,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9990000128746032,0.3065757751464844,0.2898867428302765,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9364076852798462,0.2499133795499801,0.1747900247573852,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9749907851219176,0.2803376615047455,0.2652492821216583,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9305503368377686,0.2455702126026153,1.1045575141906738,291.25225830078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2565002441406,297.3593139648437,291.25274658203125,1.0,0.4383707344532013,1.0,1.0,0.3432286381721496,1.0,-2.4623241424560547,1.7746731042861938,0.6876509785652161,1.2177127599716189,0.0,0.0,0.0,62.47298812866211,102.0,2.365022659301758,-0.0,1111.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.856439471244812,0.242435485124588,0.2186090648174286,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.9316433668136596,0.3085179030895233,0.2924038171768188,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.8673186302185059,0.2520103752613067,0.176645815372467,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.9016922116279602,0.2827591001987457,0.2680647075176239,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.8612954020500183,0.2464256584644317,1.1109468936920166,291.25616455078125,291.1499938964844,288.9124755859375,287.08673095703125,291.2588195800781,297.3513488769531,291.2563781738281,1.0,0.4511891901493072,1.0,1.0,0.3412947058677673,1.0,-2.4809765815734863,1.7917476892471311,0.6892289519309998,1.2309669256210327,0.0,0.0,0.0,75.9497299194336,122.0,3.49969220161438,-0.0,1190.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.856439471244812,0.242435485124588,0.2186090648174286,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.9316433668136596,0.3085179030895233,0.2924038171768188,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.8673186302185059,0.2520103752613067,0.176645815372467,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.9016922116279602,0.2827591001987457,0.2680647075176239,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.8612954020500183,0.2464256584644317,1.1109468936920166,291.25616455078125,291.1499938964844,288.9124755859375,287.08673095703125,291.2588195800781,297.3513488769531,291.2563781738281,1.0,0.4511891901493072,1.0,1.0,0.3412947058677673,1.0,-2.4809765815734863,1.7917476892471311,0.6892289519309998,1.2309669256210327,0.0,0.0,0.0,75.9497299194336,122.0,3.49969220161438,-0.0,1190.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.8319838047027588,0.2433119267225265,0.2196841090917587,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.900266170501709,0.3096331059932709,0.2937111854553222,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.8421019315719604,0.2530349791049957,0.1775834113359451,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.8741652369499207,0.2839478850364685,0.2694875001907348,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.8359376192092896,0.2468241155147552,1.1141754388809204,291.2574157714844,291.1499938964844,288.92401123046875,287.0791320800781,291.2601318359375,297.3483581542969,291.2575988769531,1.0,0.4583473205566406,1.0,1.0,0.3403277397155761,1.0,-2.4905545711517334,1.8004926443099976,0.6900619268417358,1.2375935316085815,0.0,0.0,0.0,83.77883911132812,122.0,3.534563064575196,-0.0,1234.7642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.8110685348510742,0.2441694438457489,0.2207621037960052,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.875636100769043,0.3108020424842834,0.2951040863990783,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.8211913704872131,0.2540444135665893,0.1785261482000351,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.8511773943901062,0.2851226031780243,0.2709183096885681,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.8145409822463989,0.2472050786018371,1.1174250841140747,291.2587585449219,291.1499938964844,288.9354858398437,287.07098388671875,291.2616271972656,297.345703125,291.25897216796875,1.0,0.4658297002315521,1.0,1.0,0.3393674194812774,1.0,-2.500278949737549,1.80933165550232,0.690947413444519,1.24428129196167,0.0,0.0,0.0,92.1577377319336,125.0,3.694552183151245,-0.0,1282.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.7868744134902954,0.245843231678009,0.2226829379796981,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8503725528717041,0.3132344782352447,0.2977988421916961,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.7977004051208496,0.2560281455516815,0.1802344471216201,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8279104828834534,0.2874375283718109,0.2735417485237121,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.789390504360199,0.2479240596294403,1.1227538585662842,291.2615661621094,291.1499938964844,288.9582214355469,287.0531311035156,291.2642517089844,297.3412475585937,291.2617492675781,1.0,0.4760560691356659,1.0,1.0,0.33744677901268,1.0,-2.5174341201782227,1.8255406618118288,0.6918935179710388,1.2567354440689087,0.0,0.0,0.0,103.7323760986328,113.0,3.75117564201355,-0.0,1353.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.7868744134902954,0.245843231678009,0.2226829379796981,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8503725528717041,0.3132344782352447,0.2977988421916961,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.7977004051208496,0.2560281455516815,0.1802344471216201,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8279104828834534,0.2874375283718109,0.2735417485237121,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.789390504360199,0.2479240596294403,1.1227538585662842,291.2615661621094,291.1499938964844,288.9582214355469,287.0531311035156,291.2642517089844,297.3412475585937,291.2617492675781,1.0,0.4760560691356659,1.0,1.0,0.33744677901268,1.0,-2.5174341201782227,1.8255406618118288,0.6918935179710388,1.2567354440689087,0.0,0.0,0.0,103.7323760986328,113.0,3.75117564201355,-0.0,1353.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7843482494354248,0.2475045472383499,0.224246397614479,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8481168746948242,0.3157489001750946,0.3002289533615112,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7953841090202332,0.2579998970031738,0.181666612625122,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8258031606674194,0.2897369861602783,0.2757892608642578,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7858082056045532,0.2486197799444198,1.1262595653533936,291.2639465332031,291.1499938964844,288.98065185546875,287.0334167480469,291.26611328125,297.3377380371094,291.2640991210937,1.0,0.4790790677070617,1.0,1.0,0.3355261087417602,1.0,-2.530869483947754,1.8393558263778689,0.6915135979652405,1.267627835273743,0.0,0.0,0.0,106.2535171508789,101.0,3.276672124862671,-0.0,1380.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7843482494354248,0.2475045472383499,0.224246397614479,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8481168746948242,0.3157489001750946,0.3002289533615112,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7953841090202332,0.2579998970031738,0.181666612625122,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8258031606674194,0.2897369861602783,0.2757892608642578,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7858082056045532,0.2486197799444198,1.1262595653533936,291.2639465332031,291.1499938964844,288.98065185546875,287.0334167480469,291.26611328125,297.3377380371094,291.2640991210937,1.0,0.4790790677070617,1.0,1.0,0.3355261087417602,1.0,-2.530869483947754,1.8393558263778689,0.6915135979652405,1.267627835273743,0.0,0.0,0.0,106.2535171508789,101.0,3.276672124862671,-0.0,1380.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.7939834594726562,0.2491740584373474,0.2256031930446624,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8583819270133972,0.3183121979236603,0.3024885058403015,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8054090738296509,0.2599806785583496,0.1829375177621841,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8353340029716492,0.2920399308204651,0.277813196182251,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.7944081425666809,0.2493180185556411,1.1286914348602295,291.2590637207031,291.1499938964844,289.0026550292969,287.0120544433594,291.2544860839844,297.3349609375,291.2586669921875,1.0,0.4779799580574035,1.0,1.0,0.3320119082927704,1.0,-2.5420968532562256,1.8558095693588257,0.6862872242927551,1.2816036939620972,0.0,0.0,0.0,102.95021057128906,89.0,-5.6455512046813965,-0.0,1381.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.7939834594726562,0.2491740584373474,0.2256031930446624,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8583819270133972,0.3183121979236603,0.3024885058403015,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8054090738296509,0.2599806785583496,0.1829375177621841,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25909423828125,0.8353340029716492,0.2920399308204651,0.277813196182251,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.7944081425666809,0.2493180185556411,1.1286914348602295,291.2590637207031,291.1499938964844,289.0026550292969,287.0120544433594,291.2544860839844,297.3349609375,291.2586669921875,1.0,0.4779799580574035,1.0,1.0,0.3320119082927704,1.0,-2.5420968532562256,1.8558095693588257,0.6862872242927551,1.2816036939620972,0.0,0.0,0.0,102.95021057128906,89.0,-5.6455512046813965,-0.0,1381.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492980957031,0.8122690320014954,0.2508191466331482,0.2268173992633819,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8783816695213318,0.3208739757537842,0.3046231269836426,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8233065605163574,0.2619457542896271,0.184102788567543,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.853759229183197,0.294322520494461,0.2796896994113922,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492980957031,0.8116731643676758,0.2500008940696716,1.1304429769515991,291.2491760253906,291.1499938964844,289.024169921875,286.9892883300781,291.2416687011719,297.3323669433594,291.2486572265625,1.0,0.474359780550003,1.0,1.0,0.3284977078437805,1.0,-2.5518808364868164,1.8715083599090576,0.680372416973114,1.295129895210266,0.0,0.0,0.0,96.25047302246094,77.0,-11.754318237304688,-0.0,1364.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492980957031,0.8122690320014954,0.2508191466331482,0.2268173992633819,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8783816695213318,0.3208739757537842,0.3046231269836426,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8233065605163574,0.2619457542896271,0.184102788567543,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492370605469,0.853759229183197,0.294322520494461,0.2796896994113922,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2492980957031,0.8116731643676758,0.2500008940696716,1.1304429769515991,291.2491760253906,291.1499938964844,289.024169921875,286.9892883300781,291.2416687011719,297.3323669433594,291.2486572265625,1.0,0.474359780550003,1.0,1.0,0.3284977078437805,1.0,-2.5518808364868164,1.8715083599090576,0.680372416973114,1.295129895210266,0.0,0.0,0.0,96.25047302246094,77.0,-11.754318237304688,-0.0,1364.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.8238552212715149,0.2516328692436218,0.2273856848478317,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435607910156,0.8922024965286255,0.3221507966518402,0.3056549727916717,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.8349916338920593,0.2629225552082062,0.1846574395895004,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.8666571378707886,0.2954563796520233,0.2805884182453155,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24365234375,0.822792112827301,0.2503367066383362,1.131139636039734,291.2434997558594,291.1499938964844,289.0347595214844,286.9774475097656,291.235107421875,297.33111572265625,291.24298095703125,1.0,0.4719213247299194,1.0,1.0,0.3267405927181244,1.0,-2.556387186050415,1.8791238069534304,0.6772633194923401,1.3017386198043823,0.0,0.0,0.0,92.06996154785156,77.0,-13.674687385559082,-0.0,1352.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372436523437,0.8375561833381653,0.2524404525756836,0.2279342263936996,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.90909343957901,0.3234235644340515,0.3066682815551758,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.8492480516433716,0.2638953924179077,0.1851981878280639,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371520996094,0.8825181722640991,0.2965851426124573,0.2814672589302063,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372436523437,0.835979163646698,0.2506685554981231,1.131747126579285,291.237060546875,291.1499938964844,289.045166015625,286.9653625488281,291.2269287109375,297.32989501953125,291.2364196777344,1.0,0.4691825807094574,1.0,1.0,0.324784368276596,1.0,-2.560699701309204,1.8871155977249143,0.6735840439796448,1.3087611198425293,0.0,0.0,0.0,87.49568939208984,65.0,-16.042747497558594,-0.0,1337.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.8755998611450195,0.2540294528007507,0.2289793640375137,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.957882821559906,0.3259483277797699,0.3086455762386322,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.8890572190284729,0.2658222913742065,0.1862442195415496,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9273000359535216,0.2988210022449493,0.2831740379333496,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.8727301955223083,0.251314640045166,1.1327383518218994,291.2218322753906,291.1499938964844,289.0655517578125,286.94049072265625,291.2098693847656,297.3274230957031,291.2210998535156,1.0,0.4630404412746429,1.0,1.0,0.3208719491958618,1.0,-2.5688304901123047,1.902877926826477,0.6659525632858276,1.3226841688156128,0.0,0.0,0.0,77.5097427368164,53.0,-19.920881271362305,-0.0,1304.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.8755998611450195,0.2540294528007507,0.2289793640375137,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.957882821559906,0.3259483277797699,0.3086455762386322,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.8890572190284729,0.2658222913742065,0.1862442195415496,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.9273000359535216,0.2988210022449493,0.2831740379333496,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.8727301955223083,0.251314640045166,1.1327383518218994,291.2218322753906,291.1499938964844,289.0655517578125,286.94049072265625,291.2098693847656,297.3274230957031,291.2210998535156,1.0,0.4630404412746429,1.0,1.0,0.3208719491958618,1.0,-2.5688304901123047,1.902877926826477,0.6659525632858276,1.3226841688156128,0.0,0.0,0.0,77.5097427368164,53.0,-19.920881271362305,-0.0,1304.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9298436045646667,0.255563884973526,0.2300179004669189,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.9990000128746032,0.3285366892814636,0.3034283220767975,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.9463330507278442,0.2677037119865417,0.1872916221618652,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.983780324459076,0.3010077476501465,0.284879207611084,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9250168800354004,0.2519159317016601,1.1337428092956543,291.205810546875,291.1499938964844,289.0852355957031,286.9149475097656,291.1908874511719,297.3249816894531,291.2049255371094,1.0,0.4559297263622284,1.0,1.0,0.3169595003128052,1.0,-2.568286657333374,1.912804126739502,0.6554826498031616,1.3331443071365356,0.0,0.0,0.0,68.01318359375,56.0,-22.374656677246094,-0.0,1262.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9298436045646667,0.255563884973526,0.2300179004669189,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.9990000128746032,0.3285366892814636,0.3034283220767975,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.9463330507278442,0.2677037119865417,0.1872916221618652,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.983780324459076,0.3010077476501465,0.284879207611084,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059936523437,0.9250168800354004,0.2519159317016601,1.1337428092956543,291.205810546875,291.1499938964844,289.0852355957031,286.9149475097656,291.1908874511719,297.3249816894531,291.2049255371094,1.0,0.4559297263622284,1.0,1.0,0.3169595003128052,1.0,-2.568286657333374,1.912804126739502,0.6554826498031616,1.3331443071365356,0.0,0.0,0.0,68.01318359375,56.0,-22.374656677246094,-0.0,1262.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.9532439112663268,0.2570172846317291,0.2312231659889221,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.9990000128746032,0.3327745795249939,0.2856646180152893,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.968845009803772,0.2695148289203644,0.1884758472442627,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.9990000128746032,0.3031381368637085,0.2855255901813507,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.947332501411438,0.2524554133415222,1.1356474161148071,291.1916198730469,291.1499938964844,289.1041564941406,286.8889465332031,291.1812744140625,297.32965087890625,291.1910705566406,1.0,0.4517567753791809,1.0,1.0,0.3145502805709839,1.0,-2.553141593933105,1.909145951271057,0.6439955830574036,1.332604169845581,0.0,0.0,0.0,64.69710540771484,76.0,-18.773283004760746,-0.0,1228.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
