time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.9532439112663268,0.2570172846317291,0.2312231659889221,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.9990000128746032,0.3327745795249939,0.2856646180152893,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.968845009803772,0.2695148289203644,0.1884758472442627,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.9990000128746032,0.3031381368637085,0.2855255901813507,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.947332501411438,0.2524554133415222,1.1356474161148071,291.1916198730469,291.1499938964844,289.1041564941406,286.8889465332031,291.1812744140625,297.32965087890625,291.1910705566406,1.0,0.4517567753791809,1.0,1.0,0.3145502805709839,1.0,-2.553141593933105,1.909145951271057,0.6439955830574036,1.332604169845581,0.0,0.0,0.0,64.69710540771484,76.0,-18.773283004760746,-0.0,1228.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.946325421333313,0.2585214972496032,0.2325963079929351,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.9990000128746032,0.3371432423591614,0.2930929660797119,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.9627906680107116,0.2713885009288788,0.1897982805967331,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.996608555316925,0.3054068088531494,0.2889487147331238,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.939072847366333,0.2530802488327026,1.1385341882705688,291.18408203125,291.1499938964844,289.12225341796875,286.8627624511719,291.18017578125,297.3358459472656,291.1840515136719,1.0,0.4565095007419586,1.0,1.0,0.3121410310268402,1.0,-2.572650909423828,1.9287350177764893,0.6439157724380493,1.3472620248794556,0.0,0.0,0.0,66.4836196899414,96.0,-11.00902271270752,-0.0,1260.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.946325421333313,0.2585214972496032,0.2325963079929351,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.9990000128746032,0.3371432423591614,0.2930929660797119,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.9627906680107116,0.2713885009288788,0.1897982805967331,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.996608555316925,0.3054068088531494,0.2889487147331238,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.939072847366333,0.2530802488327026,1.1385341882705688,291.18408203125,291.1499938964844,289.12225341796875,286.8627624511719,291.18017578125,297.3358459472656,291.1840515136719,1.0,0.4565095007419586,1.0,1.0,0.3121410310268402,1.0,-2.572650909423828,1.9287350177764893,0.6439157724380493,1.3472620248794556,0.0,0.0,0.0,66.4836196899414,96.0,-11.00902271270752,-0.0,1260.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.93242746591568,0.2592827975749969,0.2333501726388931,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9990000128746032,0.3385657668113708,0.3056361973285675,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.949792504310608,0.2723398506641388,0.1905154287815094,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.986754596233368,0.3064858317375183,0.290044754743576,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9245025515556335,0.2534096539020538,1.1403626203536987,291.1827392578125,291.1499938964844,289.1309814453125,286.84967041015625,291.1809997558594,297.3349609375,291.1828308105469,1.0,0.4615008533000946,1.0,1.0,0.3109364211559295,1.0,-2.592979669570923,1.9456877708435056,0.6472918391227722,1.3594908714294434,0.0,0.0,0.0,69.17664337158203,96.0,-7.329511642456055,-0.0,1298.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9134678840637208,0.260044127702713,0.2341421693563461,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9984050989151,0.3392657935619354,0.3212180435657501,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.930952250957489,0.2732943594455719,0.1912645846605301,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.971333622932434,0.3075756132602691,0.2911820709705353,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9055986404418944,0.2537371218204498,1.1423856019973757,291.1835632324219,291.1499938964844,289.13946533203125,286.83660888671875,291.1863098144531,297.33062744140625,291.1840515136719,1.0,0.4678713083267212,1.0,1.0,0.3103087246417999,1.0,-2.61800503730774,1.96438992023468,0.6536151170730591,1.372554063796997,0.0,0.0,0.0,73.02214050292969,116.0,-1.699365735054016,-0.0,1347.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.8503811955451965,0.2614429593086242,0.2359977513551712,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.9319221377372742,0.3404256105422973,0.322888970375061,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.8644423484802246,0.2750865221023559,0.1929794251918792,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.8995750546455383,0.3096556365489959,0.2937681972980499,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.8431339859962463,0.2542497813701629,1.147716403007507,291.187255859375,291.1429443359375,289.1556701660156,286.810791015625,291.1891174316406,297.3198547363281,291.1874389648437,1.0,0.4811844527721405,1.0,1.0,0.3090533316135406,1.0,-2.633192300796509,1.978002667427063,0.6551896333694458,1.383050799369812,0.0,0.0,0.0,88.83917236328125,136.0,1.964511156082153,-0.0,1438.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.8503811955451965,0.2614429593086242,0.2359977513551712,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.9319221377372742,0.3404256105422973,0.322888970375061,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.8644423484802246,0.2750865221023559,0.1929794251918792,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.8995750546455383,0.3096556365489959,0.2937681972980499,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.8431339859962463,0.2542497813701629,1.147716403007507,291.187255859375,291.1429443359375,289.1556701660156,286.810791015625,291.1891174316406,297.3198547363281,291.1874389648437,1.0,0.4811844527721405,1.0,1.0,0.3090533316135406,1.0,-2.633192300796509,1.978002667427063,0.6551896333694458,1.383050799369812,0.0,0.0,0.0,88.83917236328125,136.0,1.964511156082153,-0.0,1438.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.8088886141777039,0.2627848386764526,0.2378493696451187,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.8798392415046692,0.3421913385391235,0.3251101970672607,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.8222154974937439,0.2768320441246032,0.1946983933448791,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.8531323075294495,0.3117038607597351,0.2963762581348419,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.8006787896156311,0.2547020316123962,1.1529874801635742,291.18975830078125,291.1241149902344,289.1708679199219,286.7854919433594,291.192138671875,297.3132019042969,291.18994140625,1.0,0.4956505894660949,1.0,1.0,0.3077979683876037,1.0,-2.6496174335479736,1.9925353527069087,0.6570820212364197,1.39382803440094,0.0,0.0,0.0,106.4496841430664,139.0,3.1325697898864746,-0.0,1540.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.8088886141777039,0.2627848386764526,0.2378493696451187,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.8798392415046692,0.3421913385391235,0.3251101970672607,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.8222154974937439,0.2768320441246032,0.1946983933448791,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.8531323075294495,0.3117038607597351,0.2963762581348419,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.8006787896156311,0.2547020316123962,1.1529874801635742,291.18975830078125,291.1241149902344,289.1708679199219,286.7854919433594,291.192138671875,297.3132019042969,291.18994140625,1.0,0.4956505894660949,1.0,1.0,0.3077979683876037,1.0,-2.6496174335479736,1.9925353527069087,0.6570820212364197,1.39382803440094,0.0,0.0,0.0,106.4496841430664,139.0,3.1325697898864746,-0.0,1540.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.7865474224090576,0.26407390832901,0.2394518256187439,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.8561984896659851,0.3442151844501495,0.327428936958313,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.800772488117218,0.2785315811634063,0.1962290406227111,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.8315959572792053,0.3137122988700866,0.2987372577190399,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.777675986289978,0.2551049888134002,1.1570264101028442,291.18804931640625,291.1066589355469,289.1849670410156,286.76104736328125,291.1864318847656,297.30841064453125,291.1878967285156,1.0,0.5054107904434204,1.0,1.0,0.3055309355258941,1.0,-2.6638622283935547,2.0082714557647705,0.6555907726287842,1.4063308238983154,0.0,0.0,0.0,118.63939666748048,127.0,-1.926718711853028,-0.0,1615.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.7865474224090576,0.26407390832901,0.2394518256187439,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.8561984896659851,0.3442151844501495,0.327428936958313,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.800772488117218,0.2785315811634063,0.1962290406227111,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.8315959572792053,0.3137122988700866,0.2987372577190399,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.777675986289978,0.2551049888134002,1.1570264101028442,291.18804931640625,291.1066589355469,289.1849670410156,286.76104736328125,291.1864318847656,297.30841064453125,291.1878967285156,1.0,0.5054107904434204,1.0,1.0,0.3055309355258941,1.0,-2.6638622283935547,2.0082714557647705,0.6555907726287842,1.4063308238983154,0.0,0.0,0.0,118.63939666748048,127.0,-1.926718711853028,-0.0,1615.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.7838524580001831,0.2653300762176513,0.2406621426343917,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.8537539839744568,0.3463418483734131,0.3294961452484131,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.7983515858650208,0.2802001535892486,0.1974571645259857,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.8293870687484741,0.3156881630420685,0.3006890118122101,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.7741855978965759,0.2554759383201599,1.1591176986694336,291.1827087402344,291.0906677246094,289.1978454589844,286.7376708984375,291.1788330078125,297.3045654296875,291.18243408203125,1.0,0.5079551339149475,1.0,1.0,0.3032639324665069,1.0,-2.6741390228271484,2.0214359760284424,0.6527031660079956,1.4171584844589231,0.0,0.0,0.0,121.20502471923828,115.0,-6.218111038208008,-0.0,1641.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.7838524580001831,0.2653300762176513,0.2406621426343917,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.8537539839744568,0.3463418483734131,0.3294961452484131,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.7983515858650208,0.2802001535892486,0.1974571645259857,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.8293870687484741,0.3156881630420685,0.3006890118122101,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.7741855978965759,0.2554759383201599,1.1591176986694336,291.1827087402344,291.0906677246094,289.1978454589844,286.7376708984375,291.1788330078125,297.3045654296875,291.18243408203125,1.0,0.5079551339149475,1.0,1.0,0.3032639324665069,1.0,-2.6741390228271484,2.0214359760284424,0.6527031660079956,1.4171584844589231,0.0,0.0,0.0,121.20502471923828,115.0,-6.218111038208008,-0.0,1641.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.7868373990058899,0.2659588754177093,0.241174429655075,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792907714844,0.8570727109909058,0.347428411245346,0.3304593563079834,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.8015643954277039,0.2810342311859131,0.1979984939098358,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.8324575424194336,0.3166737854480743,0.3015646636486053,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.7766754627227783,0.2556608915328979,1.1596940755844116,291.17926025390625,291.083251953125,289.2038269042969,286.7264709472656,291.1745300292969,297.3029479980469,291.178955078125,1.0,0.5075932741165161,1.0,1.0,0.3021304011344909,1.0,-2.678308486938477,2.0273709297180176,0.650937557220459,1.4221271276474,0.0,0.0,0.0,120.03290557861328,115.0,-7.868271827697754,-0.0,1642.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.7919264435768127,0.2665875852108001,0.241646870970726,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.8626377582550049,0.3485231697559356,0.3313903510570526,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.8068968057632446,0.2818683981895447,0.1985086053609848,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.8375682234764099,0.3176579773426056,0.3023966252803802,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.7812269926071167,0.25584676861763,1.1600710153579712,291.1735534667969,291.07623291015625,289.2095031738281,286.71563720703125,291.16424560546875,297.30145263671875,291.1728210449219,1.0,0.5064591765403748,1.0,1.0,0.3002202212810516,1.0,-2.6820614337921143,2.0350089073181152,0.647052526473999,1.428882718086243,0.0,0.0,0.0,117.75407409667967,103.0,-12.928876876831056,-0.0,1637.1253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8074626922607422,0.2678116858005523,0.2424855977296829,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.8797997832298279,0.3506967425346374,0.3331595957279205,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.8220923542976379,0.2835099995136261,0.1994495093822479,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.8533103466033936,0.3195962011814117,0.3039496541023254,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.7956875562667847,0.2562000155448913,1.160345196723938,291.1551208496094,291.0634155273437,289.2198181152344,286.6951904296875,291.1414489746094,297.2984313964844,291.1542053222656,1.0,0.5025388598442078,1.0,1.0,0.2963998317718506,1.0,-2.6885228157043457,2.0498621463775635,0.6386606693267822,1.4422038793563845,0.0,0.0,0.0,110.86482238769533,91.0,-22.454572677612305,-0.0,1614.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8074626922607422,0.2678116858005523,0.2424855977296829,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.8797997832298279,0.3506967425346374,0.3331595957279205,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.8220923542976379,0.2835099995136261,0.1994495093822479,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.8533103466033936,0.3195962011814117,0.3039496541023254,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.7956875562667847,0.2562000155448913,1.160345196723938,291.1551208496094,291.0634155273437,289.2198181152344,286.6951904296875,291.1414489746094,297.2984313964844,291.1542053222656,1.0,0.5025388598442078,1.0,1.0,0.2963998317718506,1.0,-2.6885228157043457,2.0498621463775635,0.6386606693267822,1.4422038793563845,0.0,0.0,0.0,110.86482238769533,91.0,-22.454572677612305,-0.0,1614.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.8284094929695129,0.2689887285232544,0.2432076632976532,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.905081570148468,0.3528340458869934,0.3348196446895599,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.8433908820152283,0.2851130962371826,0.2003058046102523,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.8769710659980774,0.3214901089668274,0.3053832054138183,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.8165553212165833,0.2565233707427978,1.1601191759109497,291.1337280273437,291.0523681640625,289.228759765625,286.6766052246094,291.11749267578125,297.2953491210937,291.1327209472656,1.0,0.4971346855163574,1.0,1.0,0.2925794422626495,1.0,-2.693866491317749,2.0639662742614746,0.6299002170562744,1.4550236463546753,0.0,0.0,0.0,101.95765686035156,79.0,-27.987308502197266,-0.0,1581.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.8284094929695129,0.2689887285232544,0.2432076632976532,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.905081570148468,0.3528340458869934,0.3348196446895599,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.8433908820152283,0.2851130962371826,0.2003058046102523,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.8769710659980774,0.3214901089668274,0.3053832054138183,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.8165553212165833,0.2565233707427978,1.1601191759109497,291.1337280273437,291.0523681640625,289.228759765625,286.6766052246094,291.11749267578125,297.2953491210937,291.1327209472656,1.0,0.4971346855163574,1.0,1.0,0.2925794422626495,1.0,-2.693866491317749,2.0639662742614746,0.6299002170562744,1.4550236463546753,0.0,0.0,0.0,101.95765686035156,79.0,-27.987308502197266,-0.0,1581.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.8571294546127319,0.2701292037963867,0.2438510209321975,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.9436638951301576,0.3549340665340423,0.3363986313343048,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.8740105032920837,0.2866860628128052,0.2011058032512664,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.9107279181480408,0.3233450949192047,0.3067329823970794,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.8436293005943298,0.2568196058273315,1.1595513820648191,291.11187744140625,291.0430908203125,289.2362060546875,286.66015625,291.0952453613281,297.2922058105469,291.1108703613281,1.0,0.4908250570297241,1.0,1.0,0.2891301810741424,1.0,-2.698438882827759,2.0765695571899414,0.6218692660331726,1.4665182828903198,0.0,0.0,0.0,91.87525939941406,67.0,-29.67498016357422,-0.0,1541.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.8571294546127319,0.2701292037963867,0.2438510209321975,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.9436638951301576,0.3549340665340423,0.3363986313343048,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.8740105032920837,0.2866860628128052,0.2011058032512664,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.9107279181480408,0.3233450949192047,0.3067329823970794,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.8436293005943298,0.2568196058273315,1.1595513820648191,291.11187744140625,291.0430908203125,289.2362060546875,286.66015625,291.0952453613281,297.2922058105469,291.1108703613281,1.0,0.4908250570297241,1.0,1.0,0.2891301810741424,1.0,-2.698438882827759,2.0765695571899414,0.6218692660331726,1.4665182828903198,0.0,0.0,0.0,91.87525939941406,67.0,-29.67498016357422,-0.0,1541.7882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.9003458619117737,0.2712437212467193,0.24444380402565,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.9902175068855286,0.357001781463623,0.3379192054271698,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.920365571975708,0.2882379293441772,0.2018699645996093,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9626069068908693,0.3251685500144958,0.3080246150493622,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.8843171000480652,0.2570948302745819,1.1587555408477783,291.0893859863281,291.0357360839844,289.2421264648437,286.6461181640625,291.0719909667969,297.2890930175781,291.0883483886719,1.0,0.4839383661746979,1.0,1.0,0.2856809198856354,1.0,-2.702493190765381,2.088786363601685,0.6137068867683411,1.477744221687317,0.0,0.0,0.0,81.08335876464844,70.0,-31.033721923828125,-0.0,1497.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.9003458619117737,0.2712437212467193,0.24444380402565,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.9902175068855286,0.357001781463623,0.3379192054271698,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.920365571975708,0.2882379293441772,0.2018699645996093,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895080566406,0.9626069068908693,0.3251685500144958,0.3080246150493622,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.8843171000480652,0.2570948302745819,1.1587555408477783,291.0893859863281,291.0357360839844,289.2421264648437,286.6461181640625,291.0719909667969,297.2890930175781,291.0883483886719,1.0,0.4839383661746979,1.0,1.0,0.2856809198856354,1.0,-2.702493190765381,2.088786363601685,0.6137068867683411,1.477744221687317,0.0,0.0,0.0,81.08335876464844,70.0,-31.033721923828125,-0.0,1497.8057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.9157614707946776,0.2717819809913635,0.244827464222908,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779724121094,0.9990000128746032,0.3580530881881714,0.3359322547912597,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.937531352043152,0.2889975607395172,0.2023214250802993,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.9776188731193542,0.3260605037212372,0.3087608516216278,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.898189127445221,0.2572167515754699,1.1588045358657837,291.0779113769531,291.0328063964844,289.2445068359375,286.6400451660156,291.0595703125,297.2875671386719,291.0768127441406,1.0,0.482151597738266,1.0,1.0,0.2839562892913818,1.0,-2.7021901607513428,2.093245267868042,0.6089448928833008,1.4824132919311523,0.0,0.0,0.0,78.21842956542969,70.0,-31.742889404296875,-0.0,1484.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.9224897623062134,0.2722921669483185,0.2452564835548401,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.9990000128746032,0.3593851029872894,0.3301944136619568,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.9445809125900269,0.2897323668003082,0.2028101235628128,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.067138671875,0.9833584427833556,0.3269261121749878,0.3095459043979645,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9036079049110411,0.257315069437027,1.159096360206604,291.0670471191406,291.0303955078125,289.2464599609375,286.6347045898437,291.0511474609375,297.2870788574219,291.0661926269531,1.0,0.4807635545730591,1.0,1.0,0.2829572558403015,1.0,-2.6975648403167725,2.092867374420166,0.6046974062919617,1.482979416847229,0.0,0.0,0.0,77.02910614013672,73.0,-30.16434669494629,-0.0,1472.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.93139910697937,0.2733055651187897,0.2461203187704086,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.9990000128746032,0.3626482486724853,0.3232785761356354,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.9537132978439332,0.2912003993988037,0.2037968039512634,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.9905145764350892,0.3286502659320831,0.3111236691474914,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9107166528701782,0.2575161159038543,1.159762978553772,291.0500793457031,291.027099609375,289.2491149902344,286.6261901855469,291.0366516113281,297.2890930175781,291.0493469238281,1.0,0.4794891774654388,1.0,1.0,0.2809591889381408,1.0,-2.694168329238892,2.0959231853485107,0.5982450842857361,1.4866464138031006,0.0,0.0,0.0,75.6969223022461,91.0,-25.243896484375,-0.0,1461.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.93139910697937,0.2733055651187897,0.2461203187704086,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.9990000128746032,0.3626482486724853,0.3232785761356354,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.9537132978439332,0.2912003993988037,0.2037968039512634,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.9905145764350892,0.3286502659320831,0.3111236691474914,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9107166528701782,0.2575161159038543,1.159762978553772,291.0500793457031,291.027099609375,289.2491149902344,286.6261901855469,291.0366516113281,297.2890930175781,291.0493469238281,1.0,0.4794891774654388,1.0,1.0,0.2809591889381408,1.0,-2.694168329238892,2.0959231853485107,0.5982450842857361,1.4866464138031006,0.0,0.0,0.0,75.6969223022461,91.0,-25.243896484375,-0.0,1461.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9178828597068788,0.2743500173091888,0.247135728597641,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.9990000128746032,0.3653846085071563,0.3370605111122131,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9408995509147644,0.2927088141441345,0.2049069851636886,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.980514645576477,0.3304082155227661,0.3128616511821747,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8978130221366882,0.257767379283905,1.1612690687179563,291.03570556640625,291.0260009765625,289.25,286.620849609375,291.0262451171875,297.2892761230469,291.0352783203125,1.0,0.4855045676231384,1.0,1.0,0.2789611220359802,1.0,-2.717149019241333,2.1175103187561035,0.5996386408805847,1.50262713432312,0.0,0.0,0.0,78.9315185546875,109.0,-20.396303176879883,-0.0,1508.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9178828597068788,0.2743500173091888,0.247135728597641,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.9990000128746032,0.3653846085071563,0.3370605111122131,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9408995509147644,0.2927088141441345,0.2049069851636886,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.980514645576477,0.3304082155227661,0.3128616511821747,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8978130221366882,0.257767379283905,1.1612690687179563,291.03570556640625,291.0260009765625,289.25,286.620849609375,291.0262451171875,297.2892761230469,291.0352783203125,1.0,0.4855045676231384,1.0,1.0,0.2789611220359802,1.0,-2.717149019241333,2.1175103187561035,0.5996386408805847,1.50262713432312,0.0,0.0,0.0,78.9315185546875,109.0,-20.396303176879883,-0.0,1508.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8672856092453003,0.2730507850646972,0.2468861192464828,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9611459374427797,0.3641217052936554,0.3456968069076538,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.8867289423942566,0.2918076515197754,0.2050100415945053,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9262858629226683,0.3297313153743744,0.313221275806427,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8490386605262756,0.2554324269294739,1.1558247804641724,291.0257873535156,291.0260009765625,289.25,286.6183776855469,291.0162658691406,297.2597961425781,291.0247802734375,1.0,0.4942829310894012,1.0,1.0,0.2784693241119385,1.0,-2.724317073822021,2.1242003440856934,0.6001167893409729,1.5062930583953855,0.0,0.0,0.0,90.72727966308594,127.0,-16.920198440551758,-0.0,1571.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8672856092453003,0.2730507850646972,0.2468861192464828,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9611459374427797,0.3641217052936554,0.3456968069076538,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.8867289423942566,0.2918076515197754,0.2050100415945053,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9262858629226683,0.3297313153743744,0.313221275806427,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8490386605262756,0.2554324269294739,1.1558247804641724,291.0257873535156,291.0260009765625,289.25,286.6183776855469,291.0162658691406,297.2597961425781,291.0247802734375,1.0,0.4942829310894012,1.0,1.0,0.2784693241119385,1.0,-2.724317073822021,2.1242003440856934,0.6001167893409729,1.5062930583953855,0.0,0.0,0.0,90.72727966308594,127.0,-16.920198440551758,-0.0,1571.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8225907683372498,0.2724598348140716,0.2468369007110595,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.9034634232521056,0.3638129234313965,0.3458358645439148,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8398370146751404,0.2915240526199341,0.2051963955163955,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8737944960594177,0.3296470940113067,0.3136650621891022,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.8042175769805908,0.2535470128059387,1.1499667167663574,291.0149841308594,291.0260009765625,289.25,286.6181945800781,291.0069885253906,297.24169921875,291.0145568847656,1.0,0.5043884515762329,1.0,1.0,0.2779775261878967,1.0,-2.7151038646698,2.1188294887542725,0.5962744355201721,1.5047752857208252,0.0,0.0,0.0,106.94508361816406,130.0,-15.043172836303713,-0.0,1635.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8225907683372498,0.2724598348140716,0.2468369007110595,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.9034634232521056,0.3638129234313965,0.3458358645439148,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8398370146751404,0.2915240526199341,0.2051963955163955,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8737944960594177,0.3296470940113067,0.3136650621891022,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.8042175769805908,0.2535470128059387,1.1499667167663574,291.0149841308594,291.0260009765625,289.25,286.6181945800781,291.0069885253906,297.24169921875,291.0145568847656,1.0,0.5043884515762329,1.0,1.0,0.2779775261878967,1.0,-2.7151038646698,2.1188294887542725,0.5962744355201721,1.5047752857208252,0.0,0.0,0.0,106.94508361816406,130.0,-15.043172836303713,-0.0,1635.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8102544546127319,0.272326797246933,0.2468956112861633,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.8890076279640198,0.363925576210022,0.3461006581783294,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8276085257530212,0.2915371656417846,0.2053444534540176,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.8602522611618042,0.3297583758831024,0.3139581680297851,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.7905328273773193,0.2527519464492798,1.1473007202148438,291.010498046875,291.0260009765625,289.25,286.6189270019531,291.003173828125,297.2357482910156,291.0101013183594,1.0,0.5077012181282043,1.0,1.0,0.2777316272258758,1.0,-2.7128193378448486,2.117893934249878,0.594925582408905,1.5043349266052246,0.0,0.0,0.0,112.71533966064452,130.0,-13.78480625152588,-0.0,1658.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.8008867502212524,0.2722676694393158,0.2469825595617294,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.8788310885429382,0.3641544580459595,0.3464434146881103,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.8189100623130798,0.2916255593299866,0.2055141627788543,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.8508514761924744,0.329944372177124,0.3142800629138946,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00762939453125,0.7806113958358765,0.2520390748977661,1.144790768623352,291.0075988769531,291.0260009765625,289.25,286.62017822265625,291.0033569335937,297.2311096191406,291.0074768066406,1.0,0.5104263424873352,1.0,1.0,0.2779929935932159,1.0,-2.710909605026245,2.1159348487854004,0.5949747562408447,1.502776861190796,0.0,0.0,0.0,117.2668228149414,133.0,-10.284734725952148,-0.0,1676.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.7879396080970764,0.2723279297351837,0.2472487092018127,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.865310788154602,0.3648729920387268,0.347318559885025,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.8066462874412537,0.2919922471046448,0.2059313654899597,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.8384333252906799,0.3305039405822754,0.3150270879268646,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.766903817653656,0.250834047794342,1.14039409160614,291.00665283203125,291.0260009765625,289.25,286.6241760253906,291.0055236816406,297.224853515625,291.00665283203125,1.0,0.5146315097808838,1.0,1.0,0.2785156965255737,1.0,-2.708394765853882,2.112758159637451,0.595636785030365,1.5001119375228882,0.0,0.0,0.0,124.20501708984376,121.0,-3.578085660934448,-0.0,1705.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
