time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.7879396080970764,0.2723279297351837,0.2472487092018127,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.865310788154602,0.3648729920387268,0.347318559885025,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.8066462874412537,0.2919922471046448,0.2059313654899597,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.8384333252906799,0.3305039405822754,0.3150270879268646,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.766903817653656,0.250834047794342,1.14039409160614,291.00665283203125,291.0260009765625,289.25,286.6241760253906,291.0055236816406,297.224853515625,291.00665283203125,1.0,0.5146315097808838,1.0,1.0,0.2785156965255737,1.0,-2.708394765853882,2.112758159637451,0.595636785030365,1.5001119375228882,0.0,0.0,0.0,124.20501708984376,121.0,-3.578085660934448,-0.0,1705.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.7893375158309937,0.2725635766983032,0.2473963052034378,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.8673142194747925,0.3658284544944763,0.3481394946575165,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8083310127258301,0.2925538420677185,0.2062694579362869,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8401723504066467,0.3312522172927856,0.3156621158123016,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.7670157551765442,0.2498685866594314,1.1356878280639648,291.0076904296875,291.0260009765625,289.25,286.6300354003906,291.00811767578125,297.2213439941406,291.0077514648437,1.0,0.5132361650466919,1.0,1.0,0.2790384292602539,1.0,-2.7050743103027344,2.1090118885040283,0.5960623621940613,1.4970990419387815,0.0,0.0,0.0,123.39373779296876,109.0,0.1240018755197525,-0.0,1696.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.7893375158309937,0.2725635766983032,0.2473963052034378,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.8673142194747925,0.3658284544944763,0.3481394946575165,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8083310127258301,0.2925538420677185,0.2062694579362869,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8401723504066467,0.3312522172927856,0.3156621158123016,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.7670157551765442,0.2498685866594314,1.1356878280639648,291.0076904296875,291.0260009765625,289.25,286.6300354003906,291.00811767578125,297.2213439941406,291.0077514648437,1.0,0.5132361650466919,1.0,1.0,0.2790384292602539,1.0,-2.7050743103027344,2.1090118885040283,0.5960623621940613,1.4970990419387815,0.0,0.0,0.0,123.39373779296876,109.0,0.1240018755197525,-0.0,1696.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.799888014793396,0.272946685552597,0.2474995553493499,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8792677521705627,0.3669572174549103,0.3489441871643066,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8187732696533203,0.2932806611061096,0.2065856605768203,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.851000964641571,0.3321556150913238,0.3162584900856018,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107421875,0.7758927941322327,0.2491090148687362,1.1310293674468994,291.01080322265625,291.0260009765625,289.25,286.6376037597656,291.0131530761719,297.2197570800781,291.010986328125,1.0,0.5088599920272827,1.0,1.0,0.27982959151268,1.0,-2.7016634941101074,2.104503870010376,0.5971595048904419,1.4933236837387085,0.0,0.0,0.0,117.72370910644533,97.0,3.506911277770996,-0.0,1665.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.799888014793396,0.272946685552597,0.2474995553493499,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.8792677521705627,0.3669572174549103,0.3489441871643066,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.8187732696533203,0.2932806611061096,0.2065856605768203,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.851000964641571,0.3321556150913238,0.3162584900856018,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107421875,0.7758927941322327,0.2491090148687362,1.1310293674468994,291.01080322265625,291.0260009765625,289.25,286.6376037597656,291.0131530761719,297.2197570800781,291.010986328125,1.0,0.5088599920272827,1.0,1.0,0.27982959151268,1.0,-2.7016634941101074,2.104503870010376,0.5971595048904419,1.4933236837387085,0.0,0.0,0.0,117.72370910644533,97.0,3.506911277770996,-0.0,1665.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8169369697570801,0.2734496593475342,0.2476148754358291,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8991884589195251,0.3682176172733307,0.3497749269008636,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8354392051696777,0.2941443622112274,0.2069231420755386,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8694115877151489,0.333185076713562,0.3168734014034271,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7917428016662598,0.2485212981700897,1.1266708374023438,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0186767578125,297.219482421875,291.0155334472656,1.0,0.5027631521224976,1.0,1.0,0.2806207537651062,1.0,-2.69870662689209,2.10029411315918,0.5984125733375549,1.4897422790527344,0.0,0.0,0.0,109.35816955566406,85.0,5.636970043182373,-0.0,1622.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8169369697570801,0.2734496593475342,0.2476148754358291,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8991884589195251,0.3682176172733307,0.3497749269008636,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8354392051696777,0.2941443622112274,0.2069231420755386,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.8694115877151489,0.333185076713562,0.3168734014034271,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7917428016662598,0.2485212981700897,1.1266708374023438,291.01531982421875,291.0260009765625,289.25,286.646728515625,291.0186767578125,297.219482421875,291.0155334472656,1.0,0.5027631521224976,1.0,1.0,0.2806207537651062,1.0,-2.69870662689209,2.10029411315918,0.5984125733375549,1.4897422790527344,0.0,0.0,0.0,109.35816955566406,85.0,5.636970043182373,-0.0,1622.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.8273869156837463,0.273737370967865,0.2476831972599029,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.9126313924789428,0.3688864707946777,0.350204199552536,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.8463941812515259,0.2946186661720276,0.2071045339107513,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.8816752433776855,0.3337382376194,0.3171941936016083,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.8022898435592651,0.2482814192771911,1.1246269941329956,291.01788330078125,291.0260009765625,289.25,286.6518249511719,291.0215759277344,297.2196960449219,291.01812744140625,1.0,0.499311089515686,1.0,1.0,0.2810163199901581,1.0,-2.697451591491699,2.098346471786499,0.599105179309845,1.4880590438842771,0.0,0.0,0.0,104.54346466064452,85.0,6.353627681732178,-0.0,1598.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.8396284580230713,0.2740447521209717,0.2477597743272781,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9296993017196656,0.3695760369300842,0.3506432473659515,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.8595840930938721,0.295116662979126,0.207295149564743,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.8962327241897583,0.3343125283718109,0.3175249695777893,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.8144094347953796,0.2480721622705459,1.1226744651794434,291.0201110839844,291.0260009765625,289.25,286.6572570800781,291.02313232421875,297.2200622558594,291.020263671875,1.0,0.4956764280796051,1.0,1.0,0.2812120020389557,1.0,-2.6963510513305664,2.0970141887664795,0.5993368625640869,1.4869550466537476,0.0,0.0,0.0,99.44229888916016,73.0,6.01687479019165,-0.0,1573.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8723359107971191,0.2747021317481994,0.2479334324598312,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9708051681518556,0.3710002303123474,0.3515453934669494,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8947055339813232,0.2961677610874176,0.2077009826898574,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9367371201515198,0.335508644580841,0.3182125985622406,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8438217639923096,0.2477283030748367,1.1190178394317627,291.0233764648437,291.0260009765625,289.25,286.6690673828125,291.0260314941406,297.2210998535156,291.0235290527344,1.0,0.4880217015743255,1.0,1.0,0.2816033661365509,1.0,-2.694563150405884,2.094708204269409,0.5998550057411194,1.4850153923034668,0.0,0.0,0.0,88.64830780029297,61.0,4.99887752532959,-0.0,1521.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8723359107971191,0.2747021317481994,0.2479334324598312,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9708051681518556,0.3710002303123474,0.3515453934669494,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8947055339813232,0.2961677610874176,0.2077009826898574,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9367371201515198,0.335508644580841,0.3182125985622406,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8438217639923096,0.2477283030748367,1.1190178394317627,291.0233764648437,291.0260009765625,289.25,286.6690673828125,291.0260314941406,297.2210998535156,291.0235290527344,1.0,0.4880217015743255,1.0,1.0,0.2816033661365509,1.0,-2.694563150405884,2.094708204269409,0.5998550057411194,1.4850153923034668,0.0,0.0,0.0,88.64830780029297,61.0,4.99887752532959,-0.0,1521.6214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9129031896591188,0.2753790915012359,0.2481947988271713,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9990000128746032,0.3726233243942261,0.3433757126331329,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.939933717250824,0.2972534000873565,0.2081857770681381,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9807640314102172,0.3367294073104858,0.3189977705478668,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8800494074821472,0.2474402040243148,1.1159701347351074,291.0268859863281,291.0260009765625,289.25,286.6820068359375,291.0271301269531,297.2226867675781,291.0267944335937,1.0,0.47954261302948,1.0,1.0,0.2819947600364685,1.0,-2.682957649230957,2.085482120513916,0.5974756479263306,1.4787685871124268,0.0,0.0,0.0,78.88213348388672,64.0,4.025909900665283,-0.0,1460.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9129031896591188,0.2753790915012359,0.2481947988271713,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9990000128746032,0.3726233243942261,0.3433757126331329,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.939933717250824,0.2972534000873565,0.2081857770681381,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9807640314102172,0.3367294073104858,0.3189977705478668,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8800494074821472,0.2474402040243148,1.1159701347351074,291.0268859863281,291.0260009765625,289.25,286.6820068359375,291.0271301269531,297.2226867675781,291.0267944335937,1.0,0.47954261302948,1.0,1.0,0.2819947600364685,1.0,-2.682957649230957,2.085482120513916,0.5974756479263306,1.4787685871124268,0.0,0.0,0.0,78.88213348388672,64.0,4.025909900665283,-0.0,1460.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9325388073921204,0.2760379016399383,0.248662993311882,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.3759601712226867,0.3255925178527832,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9596161246299744,0.2983399629592895,0.2088434845209121,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.995860517024994,0.3379437029361725,0.3200095593929291,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8957136869430542,0.2471822500228881,1.1141421794891355,291.0249938964844,291.0260009765625,289.25,286.6958923339844,291.0240783691406,297.2315673828125,291.0248718261719,1.0,0.4742605686187744,1.0,1.0,0.2819884717464447,1.0,-2.6619389057159424,2.0708038806915283,0.5911350846290588,1.4685015678405762,0.0,0.0,0.0,74.94822692871094,82.0,-0.4151521325111389,-0.0,1414.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9325388073921204,0.2760379016399383,0.248662993311882,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.3759601712226867,0.3255925178527832,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9596161246299744,0.2983399629592895,0.2088434845209121,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.995860517024994,0.3379437029361725,0.3200095593929291,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8957136869430542,0.2471822500228881,1.1141421794891355,291.0249938964844,291.0260009765625,289.25,286.6958923339844,291.0240783691406,297.2315673828125,291.0248718261719,1.0,0.4742605686187744,1.0,1.0,0.2819884717464447,1.0,-2.6619389057159424,2.0708038806915283,0.5911350846290588,1.4685015678405762,0.0,0.0,0.0,74.94822692871094,82.0,-0.4151521325111389,-0.0,1414.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9270011186599731,0.2767467200756073,0.2493222504854202,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9990000128746032,0.3793582320213318,0.3314878642559051,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.954853892326355,0.299499362707138,0.2096653282642364,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9923096895217896,0.3392243087291717,0.3212369084358215,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.890049934387207,0.2470362186431884,1.1135493516921997,291.0255432128906,291.0260009765625,289.25,286.71063232421875,291.0278625488281,297.2406616210937,291.0257568359375,1.0,0.4771776497364044,1.0,1.0,0.2819822132587433,1.0,-2.6715288162231445,2.077589988708496,0.5939388275146484,1.4726760387420654,0.0,0.0,0.0,76.29959869384766,100.0,1.7642902135849,-0.0,1433.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9270011186599731,0.2767467200756073,0.2493222504854202,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9990000128746032,0.3793582320213318,0.3314878642559051,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.954853892326355,0.299499362707138,0.2096653282642364,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9923096895217896,0.3392243087291717,0.3212369084358215,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.890049934387207,0.2470362186431884,1.1135493516921997,291.0255432128906,291.0260009765625,289.25,286.71063232421875,291.0278625488281,297.2406616210937,291.0257568359375,1.0,0.4771776497364044,1.0,1.0,0.2819822132587433,1.0,-2.6715288162231445,2.077589988708496,0.5939388275146484,1.4726760387420654,0.0,0.0,0.0,76.29959869384766,100.0,1.7642902135849,-0.0,1433.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.916584849357605,0.2771121561527252,0.2497151792049408,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9990000128746032,0.3803412914276123,0.3418371975421905,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9448686242103576,0.3000977635383606,0.2101310938596725,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.9846373796463012,0.3398811817169189,0.3219225406646728,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8807708024978638,0.2469875216484069,1.1136475801467896,291.0274963378906,291.0260009765625,289.25,286.71826171875,291.0312805175781,297.2415771484375,291.02783203125,1.0,0.4809974133968353,1.0,1.0,0.2819790542125702,1.0,-2.6859290599823,2.087687015533448,0.5982419848442078,1.479417085647583,0.0,0.0,0.0,78.66461944580078,100.0,3.807544708251953,-0.0,1463.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9036266803741456,0.2774808704853058,0.2501406073570251,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.9990000128746032,0.3807052969932556,0.3559277653694153,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9311676025390624,0.3007036447525024,0.2106252461671829,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9734350442886353,0.3405443131923675,0.3226453363895416,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8689004778862,0.2469435185194015,1.113926887512207,291.0301513671875,291.0260009765625,289.25,286.7260131835937,291.03515625,297.23944091796875,291.03057861328125,1.0,0.4860902726650238,1.0,1.0,0.2819826900959015,1.0,-2.705162048339844,2.101142883300781,0.6040193438529968,1.4884576797485352,0.0,0.0,0.0,81.97096252441406,118.0,5.721469879150391,-0.0,1505.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8560056686401367,0.2781161069869995,0.251233160495758,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9567281603813172,0.3807485997676849,0.3612308204174042,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8793654441833496,0.301824688911438,0.2118097692728042,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9183632135391236,0.3417782783508301,0.3243546485900879,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8247430324554443,0.2467460185289383,1.1156715154647827,291.034423828125,291.0260009765625,289.25,286.741943359375,291.0367736816406,297.23101806640625,291.0345764160156,1.0,0.4972558319568634,1.0,1.0,0.2819899320602417,1.0,-2.718445062637329,2.11033296585083,0.6081122756004333,1.495259404182434,0.0,0.0,0.0,95.65583038330078,136.0,4.535339832305908,-0.0,1587.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8560056686401367,0.2781161069869995,0.251233160495758,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9567281603813172,0.3807485997676849,0.3612308204174042,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8793654441833496,0.301824688911438,0.2118097692728042,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9183632135391236,0.3417782783508301,0.3243546485900879,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.8247430324554443,0.2467460185289383,1.1156715154647827,291.034423828125,291.0260009765625,289.25,286.741943359375,291.0367736816406,297.23101806640625,291.0345764160156,1.0,0.4972558319568634,1.0,1.0,0.2819899320602417,1.0,-2.718445062637329,2.11033296585083,0.6081122756004333,1.495259404182434,0.0,0.0,0.0,95.65583038330078,136.0,4.535339832305908,-0.0,1587.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8191694021224976,0.2786757946014404,0.2523336708545685,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9071282744407654,0.3814824521541595,0.3623965084552765,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8403750658035278,0.3028846681118011,0.2130111306905746,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8748254179954529,0.3429493606090545,0.3260854482650757,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7867526412010193,0.2464779019355774,1.117459058761597,291.0359191894531,291.0260009765625,289.25,286.7582702636719,291.0375671386719,297.2265319824219,291.0360107421875,1.0,0.5091942548751831,1.0,1.0,0.2819971740245819,1.0,-2.7268500328063965,2.116220712661743,0.6106293201446533,1.499035358428955,0.0,0.0,0.0,111.61658477783205,139.0,2.7933037281036377,-0.0,1673.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8191694021224976,0.2786757946014404,0.2523336708545685,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9071282744407654,0.3814824521541595,0.3623965084552765,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8403750658035278,0.3028846681118011,0.2130111306905746,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8748254179954529,0.3429493606090545,0.3260854482650757,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7867526412010193,0.2464779019355774,1.117459058761597,291.0359191894531,291.0260009765625,289.25,286.7582702636719,291.0375671386719,297.2265319824219,291.0360107421875,1.0,0.5091942548751831,1.0,1.0,0.2819971740245819,1.0,-2.7268500328063965,2.116220712661743,0.6106293201446533,1.499035358428955,0.0,0.0,0.0,111.61658477783205,139.0,2.7933037281036377,-0.0,1673.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7988768815994263,0.2791987061500549,0.2532114684581756,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8837899565696716,0.3825316727161407,0.3637511730194092,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8210801482200623,0.3039153814315796,0.214045912027359,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8533980846405029,0.3440854847431183,0.3275865316390991,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7660490870475769,0.2461792975664138,1.1181668043136597,291.0355834960937,291.0260009765625,289.25,286.7748107910156,291.0353088378906,297.2240295410156,291.0355529785156,1.0,0.5170192122459412,1.0,1.0,0.2815808057785034,1.0,-2.733433485031128,2.1219253540039062,0.6115081310272217,1.5032761096954346,0.0,0.0,0.0,122.63744354248048,142.0,-0.0093452418223023,-0.0,1734.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7988768815994263,0.2791987061500549,0.2532114684581756,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8837899565696716,0.3825316727161407,0.3637511730194092,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8210801482200623,0.3039153814315796,0.214045912027359,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8533980846405029,0.3440854847431183,0.3275865316390991,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.7660490870475769,0.2461792975664138,1.1181668043136597,291.0355834960937,291.0260009765625,289.25,286.7748107910156,291.0353088378906,297.2240295410156,291.0355529785156,1.0,0.5170192122459412,1.0,1.0,0.2815808057785034,1.0,-2.733433485031128,2.1219253540039062,0.6115081310272217,1.5032761096954346,0.0,0.0,0.0,122.63744354248048,142.0,-0.0093452418223023,-0.0,1734.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7865027785301208,0.279713362455368,0.2539523243904114,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8705213665962219,0.3837176263332367,0.3651351928710937,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.80959153175354,0.3049408793449402,0.2149767130613327,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8413791060447693,0.3452070951461792,0.3289386630058288,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7539583444595337,0.2458764314651489,1.118208408355713,291.0338439941406,291.0260009765625,289.25,286.7914428710937,291.0328063964844,297.22247314453125,291.0337829589844,1.0,0.5226401090621948,1.0,1.0,0.2811644673347473,1.0,-2.738781452178955,2.126809597015381,0.6119717359542847,1.5069496631622314,0.0,0.0,0.0,130.30471801757812,130.0,-1.7850795984268188,-0.0,1778.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7865027785301208,0.279713362455368,0.2539523243904114,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8705213665962219,0.3837176263332367,0.3651351928710937,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.80959153175354,0.3049408793449402,0.2149767130613327,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8413791060447693,0.3452070951461792,0.3289386630058288,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.7539583444595337,0.2458764314651489,1.118208408355713,291.0338439941406,291.0260009765625,289.25,286.7914428710937,291.0328063964844,297.22247314453125,291.0337829589844,1.0,0.5226401090621948,1.0,1.0,0.2811644673347473,1.0,-2.738781452178955,2.126809597015381,0.6119717359542847,1.5069496631622314,0.0,0.0,0.0,130.30471801757812,130.0,-1.7850795984268188,-0.0,1778.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7856125831604004,0.279972642660141,0.2542091608047485,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8697414994239807,0.3843366503715515,0.3657375276088714,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8089050650596619,0.3054560422897339,0.2153543382883072,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.840679407119751,0.3457663357257843,0.3294923901557922,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.7527889609336853,0.2457277625799179,1.1176679134368896,291.0328369140625,291.0260009765625,289.25,286.7997436523437,291.0313720703125,297.2218933105469,291.03271484375,1.0,0.5230058431625366,1.0,1.0,0.2809562981128692,1.0,-2.740286350250244,2.1284310817718506,0.6118552088737488,1.5082541704177856,0.0,0.0,0.0,131.06268310546875,130.0,-2.388240337371826,-0.0,1784.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7874956727027893,0.2802416980266571,0.2544073462486267,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8719985485076904,0.3849713206291199,0.3662867546081543,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8109718561172485,0.3059800267219543,0.2156860083341598,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8427258133888245,0.3463310599327087,0.3299809694290161,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7541193962097168,0.2455877661705017,1.116831660270691,291.0316772460937,291.0260009765625,289.25,286.8080139160156,291.0301818847656,297.2215270996094,291.0315856933594,1.0,0.5223610997200012,1.0,1.0,0.2808012962341308,1.0,-2.741166114807129,2.129481792449951,0.6116845011711121,1.5091068744659424,0.0,0.0,0.0,130.08670043945312,118.0,-2.717327117919922,-0.0,1781.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7969452142715454,0.2808170318603515,0.2547141909599304,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8828056454658508,0.3862831592559814,0.367299884557724,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8204125761985779,0.3070632219314575,0.2162780463695526,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8525533080101013,0.3474859297275543,0.3308522701263428,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7619714736938477,0.2453443259000778,1.1147044897079468,291.02947998046875,291.0260009765625,289.25,286.8243713378906,291.0277709960937,297.22119140625,291.02935791015625,1.0,0.5188866853713989,1.0,1.0,0.280491292476654,1.0,-2.7419557571411133,2.1308865547180176,0.6110692620277405,1.5103232860565186,0.0,0.0,0.0,124.87895965576172,106.0,-3.0234522819519043,-0.0,1758.1287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7969452142715454,0.2808170318603515,0.2547141909599304,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8828056454658508,0.3862831592559814,0.367299884557724,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8204125761985779,0.3070632219314575,0.2162780463695526,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8525533080101013,0.3474859297275543,0.3308522701263428,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7619714736938477,0.2453443259000778,1.1147044897079468,291.02947998046875,291.0260009765625,289.25,286.8243713378906,291.0277709960937,297.22119140625,291.02935791015625,1.0,0.5188866853713989,1.0,1.0,0.280491292476654,1.0,-2.7419557571411133,2.1308865547180176,0.6110692620277405,1.5103232860565186,0.0,0.0,0.0,124.87895965576172,106.0,-3.0234522819519043,-0.0,1758.1287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8124998807907104,0.2814410924911499,0.2549606561660766,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.900801122188568,0.3876420855522156,0.3682498335838318,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8355630040168762,0.3081952333450317,0.2168225646018982,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8692111968994141,0.3486774563789367,0.3316474854946136,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7759127616882324,0.2451545596122741,1.1122901439666748,291.0271301269531,291.0260009765625,289.25,286.84039306640625,291.0253601074219,297.2213439941406,291.0270080566406,1.0,0.5135183334350586,1.0,1.0,0.2801812887191772,1.0,-2.7421023845672607,2.131841897964477,0.6102604866027832,1.5112273693084717,0.0,0.0,0.0,116.85594177246094,94.0,-3.210686206817627,-0.0,1720.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8124998807907104,0.2814410924911499,0.2549606561660766,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.900801122188568,0.3876420855522156,0.3682498335838318,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8355630040168762,0.3081952333450317,0.2168225646018982,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.8692111968994141,0.3486774563789367,0.3316474854946136,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.7759127616882324,0.2451545596122741,1.1122901439666748,291.0271301269531,291.0260009765625,289.25,286.84039306640625,291.0253601074219,297.2213439941406,291.0270080566406,1.0,0.5135183334350586,1.0,1.0,0.2801812887191772,1.0,-2.7421023845672607,2.131841897964477,0.6102604866027832,1.5112273693084717,0.0,0.0,0.0,116.85594177246094,94.0,-3.210686206817627,-0.0,1720.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8326708078384399,0.2821103036403656,0.2551869451999664,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.928023874759674,0.3890408873558044,0.369174063205719,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8571186661720276,0.3093751966953277,0.2173529416322708,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8930652141571045,0.349905788898468,0.3324128091335296,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.796089231967926,0.2450191974639892,1.109813570976257,291.0257263183594,291.0260009765625,289.25,286.8558959960937,291.0247802734375,297.2218933105469,291.02569580078125,1.0,0.5070388913154602,1.0,1.0,0.2801124453544616,1.0,-2.742065906524658,2.1320290565490723,0.6100369691848755,1.5114028453826904,0.0,0.0,0.0,107.20024871826172,82.0,-2.081866979598999,-0.0,1675.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8326708078384399,0.2821103036403656,0.2551869451999664,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.928023874759674,0.3890408873558044,0.369174063205719,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8571186661720276,0.3093751966953277,0.2173529416322708,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8930652141571045,0.349905788898468,0.3324128091335296,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.796089231967926,0.2450191974639892,1.109813570976257,291.0257263183594,291.0260009765625,289.25,286.8558959960937,291.0247802734375,297.2218933105469,291.02569580078125,1.0,0.5070388913154602,1.0,1.0,0.2801124453544616,1.0,-2.742065906524658,2.1320290565490723,0.6100369691848755,1.5114028453826904,0.0,0.0,0.0,107.20024871826172,82.0,-2.081866979598999,-0.0,1675.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8603990077972412,0.2828236520290375,0.2554174065589905,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9645177125930786,0.3904779851436615,0.3700970113277435,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8876227140426636,0.3106035888195038,0.2178891897201538,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9276500940322876,0.3511721193790436,0.3331760764122009,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8225998282432556,0.2449385970830917,1.1074033975601196,291.0249938964844,291.0260009765625,289.25,286.87078857421875,291.0243835449219,297.2227478027344,291.02496337890625,1.0,0.4999006390571594,1.0,1.0,0.2800436317920685,1.0,-2.742117166519165,2.132256269454956,0.6098607182502747,1.5115975141525269,0.0,0.0,0.0,96.58447265625,70.0,-1.2928858995437622,-0.0,1626.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
