time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8603990077972412,0.2828236520290375,0.2554174065589905,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9645177125930786,0.3904779851436615,0.3700970113277435,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.8876227140426636,0.3106035888195038,0.2178891897201538,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9276500940322876,0.3511721193790436,0.3331760764122009,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8225998282432556,0.2449385970830917,1.1074033975601196,291.0249938964844,291.0260009765625,289.25,286.87078857421875,291.0243835449219,297.2227478027344,291.02496337890625,1.0,0.4999006390571594,1.0,1.0,0.2800436317920685,1.0,-2.742117166519165,2.132256269454956,0.6098607182502747,1.5115975141525269,0.0,0.0,0.0,96.58447265625,70.0,-1.2928858995437622,-0.0,1626.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.8787418007850647,0.2831949889659881,0.2555378377437591,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.983930230140686,0.3912091851234436,0.3705619573593139,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9073848724365234,0.311234563589096,0.2181627452373504,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.9504638314247132,0.3518182933330536,0.3335614502429962,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8384905457496643,0.2449177205562591,1.1062448024749756,291.02471923828125,291.0260009765625,289.25,286.8779602050781,291.02423095703125,297.2232360839844,291.02471923828125,1.0,0.4961672723293304,1.0,1.0,0.2800092399120331,1.0,-2.742219924926758,2.1324243545532227,0.6097955107688904,1.5117301940917969,0.0,0.0,0.0,91.05184936523438,70.0,-1.0398751497268677,-0.0,1600.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8991968035697937,0.2835699617862701,0.2556787729263305,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9990000128746032,0.3919585943222046,0.3689652383327484,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9312785863876344,0.3118707835674286,0.2184533178806305,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9729124307632446,0.3524673581123352,0.3339675962924957,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.8563201427459717,0.2449037134647369,1.1052031517028809,291.0248413085937,291.0260009765625,289.25,286.8848876953125,291.0242614746094,297.2237854003906,291.0248413085937,1.0,0.4922632277011871,1.0,1.0,0.2800358533859253,1.0,-2.740171432495117,2.1308865547180176,0.6092850565910339,1.5109519958496094,0.0,0.0,0.0,85.79973602294922,73.0,-0.4892392456531524,-0.0,1572.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9138373136520386,0.2842865288257599,0.2562137842178345,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9990000128746032,0.394548237323761,0.3535105586051941,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.948000192642212,0.3131193518638611,0.219236671924591,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9864048957824708,0.3537370264530182,0.3350487351417541,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8683962821960449,0.2448605746030807,1.1044459342956543,291.0232238769531,291.0260009765625,289.25,286.8980712890625,291.0219421386719,297.2289428710937,291.02313232421875,1.0,0.4878418445587158,1.0,1.0,0.2800891399383545,1.0,-2.7234699726104736,2.119065046310425,0.6044049859046936,1.5026580095291138,0.0,0.0,0.0,82.18811798095703,76.0,-1.815914511680603,-0.0,1532.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9138373136520386,0.2842865288257599,0.2562137842178345,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9990000128746032,0.394548237323761,0.3535105586051941,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.948000192642212,0.3131193518638611,0.219236671924591,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.9864048957824708,0.3537370264530182,0.3350487351417541,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8683962821960449,0.2448605746030807,1.1044459342956543,291.0232238769531,291.0260009765625,289.25,286.8980712890625,291.0219421386719,297.2289428710937,291.02313232421875,1.0,0.4878418445587158,1.0,1.0,0.2800891399383545,1.0,-2.7234699726104736,2.119065046310425,0.6044049859046936,1.5026580095291138,0.0,0.0,0.0,82.18811798095703,76.0,-1.815914511680603,-0.0,1532.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9229990839958192,0.2850171029567718,0.2568074464797973,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9990000128746032,0.3979353010654449,0.3452549576759338,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9575066566467284,0.3143971264362335,0.2200760692358017,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9935433864593506,0.3550296127796173,0.3361999094486236,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8752496242523193,0.2448679059743881,1.104138731956482,291.022705078125,291.0260009765625,289.25,286.91015625,291.02252197265625,297.2373962402344,291.022705078125,1.0,0.4857404232025146,1.0,1.0,0.2801423966884613,1.0,-2.716276168823242,2.1138951778411865,0.6023809909820557,1.4989750385284424,0.0,0.0,0.0,80.38227081298828,94.0,-0.6756727695465088,-0.0,1513.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9229990839958192,0.2850171029567718,0.2568074464797973,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9990000128746032,0.3979353010654449,0.3452549576759338,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9575066566467284,0.3143971264362335,0.2200760692358017,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9935433864593506,0.3550296127796173,0.3361999094486236,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8752496242523193,0.2448679059743881,1.104138731956482,291.022705078125,291.0260009765625,289.25,286.91015625,291.02252197265625,297.2373962402344,291.022705078125,1.0,0.4857404232025146,1.0,1.0,0.2801423966884613,1.0,-2.716276168823242,2.1138951778411865,0.6023809909820557,1.4989750385284424,0.0,0.0,0.0,80.38227081298828,94.0,-0.6756727695465088,-0.0,1513.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9117284417152404,0.2858000099658966,0.2575790584087372,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.4006916880607605,0.3575838208198547,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9468854069709778,0.3157421350479126,0.2210638225078582,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.985292375087738,0.3563829958438873,0.3375452756881714,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8651915788650513,0.2449579238891601,1.1048681735992432,291.0251159667969,291.0260009765625,289.25,286.9210510253906,291.0287475585937,297.2429504394531,291.02545166015625,1.0,0.4910579919815063,1.0,1.0,0.2802646160125732,1.0,-2.7356655597686768,2.1272101402282715,0.6084554195404053,1.5075246095657349,0.0,0.0,0.0,83.375244140625,112.0,3.4635040760040283,-0.0,1555.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9117284417152404,0.2858000099658966,0.2575790584087372,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9990000128746032,0.4006916880607605,0.3575838208198547,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9468854069709778,0.3157421350479126,0.2210638225078582,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.985292375087738,0.3563829958438873,0.3375452756881714,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.8651915788650513,0.2449579238891601,1.1048681735992432,291.0251159667969,291.0260009765625,289.25,286.9210510253906,291.0287475585937,297.2429504394531,291.02545166015625,1.0,0.4910579919815063,1.0,1.0,0.2802646160125732,1.0,-2.7356655597686768,2.1272101402282715,0.6084554195404053,1.5075246095657349,0.0,0.0,0.0,83.375244140625,112.0,3.4635040760040283,-0.0,1555.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8842538595199585,0.2865935266017914,0.258550763130188,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9927189946174622,0.4012666046619415,0.3803618252277374,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9159002900123596,0.3171120882034302,0.2222174257040023,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9584184288978576,0.3577568829059601,0.3391102254390716,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8403390645980835,0.2450624257326126,1.1066536903381348,291.03173828125,291.0260009765625,289.25,286.9305725097656,291.036376953125,297.2380065917969,291.0321655273437,1.0,0.5013769268989563,1.0,1.0,0.2803868055343628,1.0,-2.769646406173706,2.1506378650665283,0.6190083622932434,1.5236459970474243,0.0,0.0,0.0,91.49201202392578,130.0,7.646931171417236,-0.0,1642.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8842538595199585,0.2865935266017914,0.258550763130188,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9927189946174622,0.4012666046619415,0.3803618252277374,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9159002900123596,0.3171120882034302,0.2222174257040023,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9584184288978576,0.3577568829059601,0.3391102254390716,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8403390645980835,0.2450624257326126,1.1066536903381348,291.03173828125,291.0260009765625,289.25,286.9305725097656,291.036376953125,297.2380065917969,291.0321655273437,1.0,0.5013769268989563,1.0,1.0,0.2803868055343628,1.0,-2.769646406173706,2.1506378650665283,0.6190083622932434,1.5236459970474243,0.0,0.0,0.0,91.49201202392578,130.0,7.646931171417236,-0.0,1642.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8611430525779724,0.286939412355423,0.259146898984909,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.9697250127792358,0.4013153910636902,0.3806342780590057,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.8909107446670532,0.3177513778209686,0.2228835672140121,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.9307037591934204,0.3583976030349731,0.3400129675865173,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8197058439254761,0.245057925581932,1.1080749034881592,291.03387451171875,291.0260009765625,289.25,286.9347839355469,291.0369567871094,297.2340087890625,291.0340270996094,1.0,0.5069772601127625,1.0,1.0,0.2804479300975799,1.0,-2.7742788791656494,2.1537201404571533,0.6205586791038513,1.5256413221359253,0.0,0.0,0.0,98.87572479248048,130.0,6.189155101776123,-0.0,1684.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8415985107421875,0.287270575761795,0.2597357332706451,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.945358157157898,0.4015753269195556,0.3810836970806122,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8698487877845764,0.3183795213699341,0.2235465943813324,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9059846997261048,0.3590270280838012,0.3409113883972168,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8004780411720276,0.2450387179851532,1.109450340270996,291.03472900390625,291.0260009765625,289.25,286.9385681152344,291.03662109375,297.2312927246094,291.0347900390625,1.0,0.5128161311149597,1.0,1.0,0.2803345918655395,1.0,-2.7790558338165283,2.157350778579712,0.621705174446106,1.5281912088394165,0.0,0.0,0.0,106.67569732666016,148.0,4.253965854644775,-0.0,1728.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8098683953285217,0.2878900468349457,0.2609055638313293,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.902295708656311,0.4024522006511688,0.382439911365509,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8364711403846741,0.3196020126342773,0.2248733192682266,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8691588640213013,0.3602500557899475,0.3427078127861023,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.767311692237854,0.2449623346328735,1.1121777296066284,291.0352478027344,291.0260009765625,289.25,286.9449462890625,291.0362243652344,297.2279052734375,291.0353088378906,1.0,0.524971604347229,1.0,1.0,0.2801078855991363,1.0,-2.7891223430633545,2.1650335788726807,0.6240887641906738,1.5336092710494995,0.0,0.0,0.0,123.1544952392578,151.0,1.7580147981643677,-0.0,1821.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8098683953285217,0.2878900468349457,0.2609055638313293,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.902295708656311,0.4024522006511688,0.382439911365509,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8364711403846741,0.3196020126342773,0.2248733192682266,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8691588640213013,0.3602500557899475,0.3427078127861023,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.767311692237854,0.2449623346328735,1.1121777296066284,291.0352478027344,291.0260009765625,289.25,286.9449462890625,291.0362243652344,297.2279052734375,291.0353088378906,1.0,0.524971604347229,1.0,1.0,0.2801078855991363,1.0,-2.7891223430633545,2.1650335788726807,0.6240887641906738,1.5336092710494995,0.0,0.0,0.0,123.1544952392578,151.0,1.7580147981643677,-0.0,1821.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7915309071540833,0.2884742319583893,0.2618424296379089,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8818045258522034,0.4035653173923492,0.3838733434677124,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8195429444313049,0.3207950890064239,0.2260244935750961,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8504258394241333,0.3614375293254852,0.344262033700943,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7500814199447632,0.2448507398366928,1.1137534379959106,291.035400390625,291.0260009765625,289.25,286.94952392578125,291.03570556640625,297.225830078125,291.035400390625,1.0,0.532909095287323,1.0,1.0,0.2798812091350555,1.0,-2.797119379043579,2.1712632179260254,0.6258559823036194,1.5380853414535522,0.0,0.0,0.0,134.39419555664062,154.0,0.5247448086738586,-0.0,1887.7464599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7915309071540833,0.2884742319583893,0.2618424296379089,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8818045258522034,0.4035653173923492,0.3838733434677124,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8195429444313049,0.3207950890064239,0.2260244935750961,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8504258394241333,0.3614375293254852,0.344262033700943,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.7500814199447632,0.2448507398366928,1.1137534379959106,291.035400390625,291.0260009765625,289.25,286.94952392578125,291.03570556640625,297.225830078125,291.035400390625,1.0,0.532909095287323,1.0,1.0,0.2798812091350555,1.0,-2.797119379043579,2.1712632179260254,0.6258559823036194,1.5380853414535522,0.0,0.0,0.0,134.39419555664062,154.0,0.5247448086738586,-0.0,1887.7464599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.791880190372467,0.2935886085033417,0.2656000852584839,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.881484866142273,0.4094503223896026,0.3884685337543487,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8200481534004211,0.3266603648662567,0.229423850774765,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.8505176305770874,0.3673268854618072,0.3488705456256866,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.750619113445282,0.249781996011734,1.1308101415634155,291.04254150390625,291.0260009765625,289.25,286.95269775390625,291.0503234863281,297.2674865722656,291.043212890625,1.0,0.5404679775238037,1.0,1.0,0.2794954180717468,1.0,-2.8372414112091064,2.200516700744629,0.6367247700691223,1.5578885078430176,0.0,0.0,0.0,138.0419921875,157.0,9.58586883544922,-0.0,1969.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.791880190372467,0.2935886085033417,0.2656000852584839,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.881484866142273,0.4094503223896026,0.3884685337543487,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.8200481534004211,0.3266603648662567,0.229423850774765,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.8505176305770874,0.3673268854618072,0.3488705456256866,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.750619113445282,0.249781996011734,1.1308101415634155,291.04254150390625,291.0260009765625,289.25,286.95269775390625,291.0503234863281,297.2674865722656,291.043212890625,1.0,0.5404679775238037,1.0,1.0,0.2794954180717468,1.0,-2.8372414112091064,2.200516700744629,0.6367247700691223,1.5578885078430176,0.0,0.0,0.0,138.0419921875,157.0,9.58586883544922,-0.0,1969.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.7923911809921265,0.2970563769340515,0.269083172082901,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8816795945167542,0.413994699716568,0.3930786252021789,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.8209336996078491,0.3311419785022735,0.2327970564365387,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8510591387748718,0.3718575835227966,0.3534785509109497,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7519248127937317,0.2536855340003967,1.1496883630752563,291.0534973144531,291.0260009765625,289.25,286.9549560546875,291.06134033203125,297.29083251953125,291.0540466308594,1.0,0.5480511784553528,1.0,1.0,0.2791095972061157,1.0,-2.879260778427124,2.231056928634644,0.6482038497924805,1.57917582988739,0.0,0.0,0.0,141.5541229248047,160.0,12.967188835144045,-0.0,2055.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.7923911809921265,0.2970563769340515,0.269083172082901,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8816795945167542,0.413994699716568,0.3930786252021789,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.8209336996078491,0.3311419785022735,0.2327970564365387,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8510591387748718,0.3718575835227966,0.3534785509109497,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7519248127937317,0.2536855340003967,1.1496883630752563,291.0534973144531,291.0260009765625,289.25,286.9549560546875,291.06134033203125,297.29083251953125,291.0540466308594,1.0,0.5480511784553528,1.0,1.0,0.2791095972061157,1.0,-2.879260778427124,2.231056928634644,0.6482038497924805,1.57917582988739,0.0,0.0,0.0,141.5541229248047,160.0,12.967188835144045,-0.0,2055.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.7916186451911926,0.2984247207641601,0.270451933145523,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.8808114528656006,0.4159533381462097,0.3950585126876831,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.8204848170280457,0.3330637216567993,0.2342374473810196,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.8504106998443604,0.3737981617450714,0.355446994304657,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.7517006993293762,0.2553388476371765,1.1577523946762085,291.0579528808594,291.0260009765625,289.25,286.95574951171875,291.065185546875,297.29840087890625,291.0584411621094,1.0,0.5516127347946167,1.0,1.0,0.2789167165756225,1.0,-2.89707899093628,2.2440993785858154,0.6529794931411743,1.5882962942123413,0.0,0.0,0.0,143.62586975097656,160.0,12.532166481018066,-0.0,2095.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.7905206084251404,0.2996393144130707,0.271661639213562,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.8796477913856506,0.4177695512771606,0.3968892991542816,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.8197516798973083,0.3348414599895477,0.2355659902095794,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.8494739532470703,0.3755894601345062,0.3572593629360199,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.751168966293335,0.256836324930191,1.1650776863098145,291.06085205078125,291.0260009765625,289.25,286.9563903808594,291.0655517578125,297.3041687011719,291.06109619140625,1.0,0.5550084114074707,1.0,1.0,0.2783458828926086,1.0,-2.9133167266845703,2.2570571899414062,0.6562594771385193,1.5976769924163818,0.0,0.0,0.0,145.77005004882812,148.0,9.72439956665039,-0.0,2133.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7969046235084534,0.3017613887786865,0.2735315859317779,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8869830965995789,0.4210867285728454,0.3999797403812408,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8264263868331909,0.3380811214447021,0.2377992570400238,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8563995957374573,0.3788409233093261,0.3602960407733917,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7576623558998108,0.2594510912895202,1.1767585277557373,291.06201171875,291.0260009765625,289.25,286.9570617675781,291.0635986328125,297.3119506835937,291.06207275390625,1.0,0.5568350553512573,1.0,1.0,0.2772042751312256,1.0,-2.939661979675293,2.278841018676758,0.6608209013938904,1.6137125492095947,0.0,0.0,0.0,143.86390686035156,136.0,3.4532601833343506,-0.0,2168.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7969046235084534,0.3017613887786865,0.2735315859317779,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8869830965995789,0.4210867285728454,0.3999797403812408,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8264263868331909,0.3380811214447021,0.2377992570400238,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.8563995957374573,0.3788409233093261,0.3602960407733917,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7576623558998108,0.2594510912895202,1.1767585277557373,291.06201171875,291.0260009765625,289.25,286.9570617675781,291.0635986328125,297.3119506835937,291.06207275390625,1.0,0.5568350553512573,1.0,1.0,0.2772042751312256,1.0,-2.939661979675293,2.278841018676758,0.6608209013938904,1.6137125492095947,0.0,0.0,0.0,143.86390686035156,136.0,3.4532601833343506,-0.0,2168.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8095055222511292,0.3036603927612304,0.2750130891799927,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.9014960527420044,0.4241350889205932,0.4026265740394592,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8390612006187439,0.3410541415214538,0.2397054731845855,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8700794577598572,0.381808191537857,0.3628727197647095,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7699300050735474,0.2616987228393554,1.185899257659912,291.0603332519531,291.0260009765625,289.25,286.95709228515625,291.059814453125,297.31646728515625,291.060302734375,1.0,0.5558115243911743,1.0,1.0,0.2760626673698425,1.0,-2.9610044956207275,2.297154664993286,0.6638500094413757,1.6273595094680786,0.0,0.0,0.0,137.90213012695312,124.0,-0.9974042773246764,-0.0,2175.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8095055222511292,0.3036603927612304,0.2750130891799927,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.9014960527420044,0.4241350889205932,0.4026265740394592,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8390612006187439,0.3410541415214538,0.2397054731845855,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8700794577598572,0.381808191537857,0.3628727197647095,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.7699300050735474,0.2616987228393554,1.185899257659912,291.0603332519531,291.0260009765625,289.25,286.95709228515625,291.059814453125,297.31646728515625,291.060302734375,1.0,0.5558115243911743,1.0,1.0,0.2760626673698425,1.0,-2.9610044956207275,2.297154664993286,0.6638500094413757,1.6273595094680786,0.0,0.0,0.0,137.90213012695312,124.0,-0.9974042773246764,-0.0,2175.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.8261954188346863,0.3054427802562713,0.2762888371944427,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.9237195253372192,0.4270137548446655,0.4050073027610779,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.8572396636009216,0.3438602387905121,0.2414166927337646,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.8898294568061829,0.3845961391925812,0.3651726841926574,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.7873978018760681,0.2636871337890625,1.1933575868606567,291.0555419921875,291.0260009765625,289.25,286.9564819335937,291.0526123046875,297.3188781738281,291.0553283691406,1.0,0.5530245304107666,1.0,1.0,0.2746182978153229,1.0,-2.979189872741699,2.314136981964112,0.6650528907775879,1.640369892120361,0.0,0.0,0.0,129.59068298339844,112.0,-5.537286758422852,-0.0,2165.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.8261954188346863,0.3054427802562713,0.2762888371944427,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.9237195253372192,0.4270137548446655,0.4050073027610779,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.8572396636009216,0.3438602387905121,0.2414166927337646,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.8898294568061829,0.3845961391925812,0.3651726841926574,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.7873978018760681,0.2636871337890625,1.1933575868606567,291.0555419921875,291.0260009765625,289.25,286.9564819335937,291.0526123046875,297.3188781738281,291.0553283691406,1.0,0.5530245304107666,1.0,1.0,0.2746182978153229,1.0,-2.979189872741699,2.314136981964112,0.6650528907775879,1.640369892120361,0.0,0.0,0.0,129.59068298339844,112.0,-5.537286758422852,-0.0,2165.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.8479511141777039,0.3071520030498504,0.277441531419754,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9537702798843384,0.4297731220722198,0.4072132110595703,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.882043719291687,0.3465506434440613,0.2430009990930557,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9169086217880248,0.3872594833374023,0.3672918975353241,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.810253918170929,0.2654846906661987,1.199644923210144,291.0487365722656,291.0260009765625,289.25,286.95538330078125,291.0445556640625,297.31982421875,291.0484924316406,1.0,0.5491496324539185,1.0,1.0,0.2731739282608032,1.0,-2.995239019393921,2.3296773433685303,0.6655616760253906,1.652411937713623,0.0,0.0,0.0,119.8727035522461,100.0,-8.495704650878906,-0.0,2143.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.8479511141777039,0.3071520030498504,0.277441531419754,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9537702798843384,0.4297731220722198,0.4072132110595703,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.882043719291687,0.3465506434440613,0.2430009990930557,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9169086217880248,0.3872594833374023,0.3672918975353241,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.810253918170929,0.2654846906661987,1.199644923210144,291.0487365722656,291.0260009765625,289.25,286.95538330078125,291.0445556640625,297.31982421875,291.0484924316406,1.0,0.5491496324539185,1.0,1.0,0.2731739282608032,1.0,-2.995239019393921,2.3296773433685303,0.6655616760253906,1.652411937713623,0.0,0.0,0.0,119.8727035522461,100.0,-8.495704650878906,-0.0,2143.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.8616830706596375,0.3079873621463775,0.2779867053031921,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.9702946543693542,0.4311189353466034,0.4082687795162201,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04498291015625,0.897436261177063,0.3478634655475616,0.2437591105699539,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.9349197149276732,0.3885560035705566,0.3683027327060699,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450439453125,0.8231620192527771,0.2663273811340332,1.2024574279785156,291.0449523925781,291.0260009765625,289.25,286.9546203613281,291.0403137207031,297.31988525390625,291.044677734375,1.0,0.5469323396682739,1.0,1.0,0.2724517285823822,1.0,-3.002671480178833,2.33704137802124,0.665630042552948,1.6581581830978394,0.0,0.0,0.0,114.67086029052734,100.0,-9.498405456542969,-0.0,2130.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8779500126838684,0.3088140189647674,0.278516948223114,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9868856072425842,0.4324480295181274,0.4093006551265716,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.915959358215332,0.3491605520248413,0.244500383734703,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417175292969,0.9549654126167296,0.3898351490497589,0.3692891597747803,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8376560807228088,0.2671409845352173,1.205099105834961,291.0417175292969,291.0260009765625,289.25,286.95379638671875,291.0380859375,297.3197631835937,291.04156494140625,1.0,0.5445844531059265,1.0,1.0,0.2720243632793426,1.0,-3.0098023414611816,2.343388319015503,0.6664141416549683,1.6629570722579956,0.0,0.0,0.0,109.30535888671876,103.0,-8.876995086669922,-0.0,2115.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.8953745365142822,0.3104401528835296,0.2797941863536834,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.9990000128746032,0.4351224303245544,0.4088515341281891,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.9373565316200256,0.3517119884490967,0.2461388558149337,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.9741100072860718,0.3923476040363312,0.371469497680664,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.853275716304779,0.2686893045902252,1.211212992668152,291.03717041015625,291.0260009765625,289.25,286.9518127441406,291.0337829589844,297.3192138671875,291.0370178222656,1.0,0.5439288020133972,1.0,1.0,0.2711696326732635,1.0,-3.022802829742432,2.3550796508789062,0.6677233576774597,1.671927571296692,0.0,0.0,0.0,104.8462371826172,106.0,-7.207095623016357,-0.0,2114.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.8953745365142822,0.3104401528835296,0.2797941863536834,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.9990000128746032,0.4351224303245544,0.4088515341281891,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.9373565316200256,0.3517119884490967,0.2461388558149337,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.9741100072860718,0.3923476040363312,0.371469497680664,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.853275716304779,0.2686893045902252,1.211212992668152,291.03717041015625,291.0260009765625,289.25,286.9518127441406,291.0337829589844,297.3192138671875,291.0370178222656,1.0,0.5439288020133972,1.0,1.0,0.2711696326732635,1.0,-3.022802829742432,2.3550796508789062,0.6677233576774597,1.671927571296692,0.0,0.0,0.0,104.8462371826172,106.0,-7.207095623016357,-0.0,2114.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9002606272697449,0.3120009303092956,0.2811639904975891,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9990000128746032,0.4383164942264557,0.4044341742992401,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9437636733055116,0.3541874885559082,0.2478403002023697,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.979216992855072,0.3947827219963074,0.3737334311008453,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8577884435653687,0.2701238691806793,1.2175471782684326,291.0319519042969,291.0260009765625,289.25,286.94952392578125,291.0288391113281,297.3197631835937,291.03179931640625,1.0,0.5448312163352966,1.0,1.0,0.270314872264862,1.0,-3.031459093093872,2.363730907440185,0.6677281260490417,1.6786584854125977,0.0,0.0,0.0,104.22600555419922,109.0,-7.134253978729248,-0.0,2126.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
