time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9002606272697449,0.3120009303092956,0.2811639904975891,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9990000128746032,0.4383164942264557,0.4044341742992401,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9437636733055116,0.3541874885559082,0.2478403002023697,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.979216992855072,0.3947827219963074,0.3737334311008453,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8577884435653687,0.2701238691806793,1.2175471782684326,291.0319519042969,291.0260009765625,289.25,286.94952392578125,291.0288391113281,297.3197631835937,291.03179931640625,1.0,0.5448312163352966,1.0,1.0,0.270314872264862,1.0,-3.031459093093872,2.363730907440185,0.6677281260490417,1.6786584854125977,0.0,0.0,0.0,104.22600555419922,109.0,-7.134253978729248,-0.0,2126.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9021439552307128,0.3135335743427276,0.2825332283973694,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9990000128746032,0.4417086541652679,0.4039396047592163,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9466216564178468,0.3566270768642425,0.2495356500148773,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9813218712806702,0.3971794843673706,0.3759872317314148,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8595570921897888,0.2714932560920715,1.223706603050232,291.0299072265625,291.0260009765625,289.25,286.9469909667969,291.02911376953125,297.32086181640625,291.0299377441406,1.0,0.5469797849655151,1.0,1.0,0.2700346410274505,1.0,-3.044659376144409,2.3739657402038574,0.6706935167312622,1.685980200767517,0.0,0.0,0.0,104.65097045898438,112.0,-3.469883918762207,-0.0,2152.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9021439552307128,0.3135335743427276,0.2825332283973694,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9990000128746032,0.4417086541652679,0.4039396047592163,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9466216564178468,0.3566270768642425,0.2495356500148773,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9813218712806702,0.3971794843673706,0.3759872317314148,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8595570921897888,0.2714932560920715,1.223706603050232,291.0299072265625,291.0260009765625,289.25,286.9469909667969,291.02911376953125,297.32086181640625,291.0299377441406,1.0,0.5469797849655151,1.0,1.0,0.2700346410274505,1.0,-3.044659376144409,2.3739657402038574,0.6706935167312622,1.685980200767517,0.0,0.0,0.0,104.65097045898438,112.0,-3.469883918762207,-0.0,2152.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.901872456073761,0.3150555491447449,0.2839133143424988,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,0.44492107629776,0.4062685072422027,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9469875693321228,0.3590486645698547,0.2512340247631073,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9813880324363708,0.3995546996593475,0.3782418370246887,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8593266010284424,0.2728170454502105,1.2297593355178833,291.02978515625,291.0260009765625,289.25,286.9443054199219,291.03009033203125,297.3211975097656,291.0298767089844,1.0,0.5500115156173706,1.0,1.0,0.269754409790039,1.0,-3.0611441135406494,2.38648009300232,0.6746638417243958,1.6948593854904177,0.0,0.0,0.0,105.82294464111328,115.0,-0.9830172657966614,-0.0,2187.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.901872456073761,0.3150555491447449,0.2839133143424988,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990000128746032,0.44492107629776,0.4062685072422027,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9469875693321228,0.3590486645698547,0.2512340247631073,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9813880324363708,0.3995546996593475,0.3782418370246887,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8593266010284424,0.2728170454502105,1.2297593355178833,291.02978515625,291.0260009765625,289.25,286.9443054199219,291.03009033203125,297.3211975097656,291.0298767089844,1.0,0.5500115156173706,1.0,1.0,0.269754409790039,1.0,-3.0611441135406494,2.38648009300232,0.6746638417243958,1.6948593854904177,0.0,0.0,0.0,105.82294464111328,115.0,-0.9830172657966614,-0.0,2187.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.901129961013794,0.3158116042613983,0.2846057713031769,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.4464077949523926,0.4082367122173309,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9464718103408812,0.3602524995803833,0.2520835101604461,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9808512926101683,0.400734007358551,0.3793682754039764,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.858646810054779,0.2734629809856415,1.23274564743042,291.0299987792969,291.0260009765625,289.25,286.9429016113281,291.0306396484375,297.3208923339844,291.03009033203125,1.0,0.5517784953117371,1.0,1.0,0.2696142792701721,1.0,-3.0703070163726807,2.393393039703369,0.6769139766693115,1.6997517347335815,0.0,0.0,0.0,106.62415313720705,115.0,-0.2304785549640655,-0.0,2208.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9000779986381531,0.3165640830993652,0.2852985262870788,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9990000128746032,0.4478060007095337,0.4106237590312958,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9455965161323548,0.3614517748355865,0.2529324293136596,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9800177812576294,0.4019078314304352,0.3804931044578552,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8576799035072327,0.2740988731384277,1.2357038259506226,291.030517578125,291.0260009765625,289.25,286.9414978027344,291.0316772460937,297.3202819824219,291.0306701660156,1.0,0.5536724925041199,1.0,1.0,0.2695476114749908,1.0,-3.0799379348754883,2.4004344940185547,0.6795035004615784,1.7046711444854736,0.0,0.0,0.0,107.53954315185548,118.0,0.6570805311203003,-0.0,2230.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8972694873809814,0.3180597722530365,0.2866837978363037,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.9990000128746032,0.4503340721130371,0.4163868725299835,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.9430114030838012,0.363838255405426,0.2546280324459076,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.9776444435119628,0.404240608215332,0.3827371001243591,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8550959229469299,0.275342583656311,1.2415333986282349,291.0322265625,291.0260009765625,289.25,286.9386901855469,291.03387451171875,297.31805419921875,291.0323791503906,1.0,0.5577595233917236,1.0,1.0,0.2694142460823059,1.0,-3.100275754928589,2.4152560234069824,0.6850194931030273,1.715012788772583,0.0,0.0,0.0,109.64740753173828,121.0,1.9154216051101685,-0.0,2278.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8972694873809814,0.3180597722530365,0.2866837978363037,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.9990000128746032,0.4503340721130371,0.4163868725299835,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.9430114030838012,0.363838255405426,0.2546280324459076,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.9776444435119628,0.404240608215332,0.3827371001243591,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8550959229469299,0.275342583656311,1.2415333986282349,291.0322265625,291.0260009765625,289.25,286.9386901855469,291.03387451171875,297.31805419921875,291.0323791503906,1.0,0.5577595233917236,1.0,1.0,0.2694142460823059,1.0,-3.100275754928589,2.4152560234069824,0.6850194931030273,1.715012788772583,0.0,0.0,0.0,109.64740753173828,121.0,1.9154216051101685,-0.0,2278.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8938050270080566,0.3195403516292572,0.2880651652812958,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9990000128746032,0.4525169730186462,0.4231310486793518,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9396218061447144,0.3662068843841553,0.2563184201717376,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9745561480522156,0.4065517783164978,0.3849705457687378,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8519139289855957,0.2765491902828216,1.2472407817840576,291.0341186523437,291.0260009765625,289.25,286.9359130859375,291.03594970703125,297.31475830078125,291.0342712402344,1.0,0.5621381402015686,1.0,1.0,0.2692808806896209,1.0,-3.121623039245605,2.430800199508667,0.6908227801322937,1.7258541584014893,0.0,0.0,0.0,112.04212951660156,124.0,2.4391584396362305,-0.0,2330.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8938050270080566,0.3195403516292572,0.2880651652812958,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9990000128746032,0.4525169730186462,0.4231310486793518,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9396218061447144,0.3662068843841553,0.2563184201717376,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9745561480522156,0.4065517783164978,0.3849705457687378,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8519139289855957,0.2765491902828216,1.2472407817840576,291.0341186523437,291.0260009765625,289.25,286.9359130859375,291.03594970703125,297.31475830078125,291.0342712402344,1.0,0.5621381402015686,1.0,1.0,0.2692808806896209,1.0,-3.121623039245605,2.430800199508667,0.6908227801322937,1.7258541584014893,0.0,0.0,0.0,112.04212951660156,124.0,2.4391584396362305,-0.0,2330.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8894118666648865,0.3209976851940155,0.289441853761673,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9990000128746032,0.4543981254100799,0.429772138595581,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9350836873054504,0.3685506880283355,0.2580037713050842,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9704142212867736,0.4088344275951385,0.3871937096118927,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8479049801826477,0.2777147889137268,1.2528400421142578,291.0353088378906,291.0260009765625,289.25,286.9332580566406,291.0365295410156,297.31060791015625,291.035400390625,1.0,0.5666553378105164,1.0,1.0,0.2689801156520843,1.0,-3.14268159866333,2.4466328620910645,0.6960489153862,1.737087965011597,0.0,0.0,0.0,114.7864227294922,127.0,1.68903648853302,-0.0,2385.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8894118666648865,0.3209976851940155,0.289441853761673,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9990000128746032,0.4543981254100799,0.429772138595581,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9350836873054504,0.3685506880283355,0.2580037713050842,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9704142212867736,0.4088344275951385,0.3871937096118927,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8479049801826477,0.2777147889137268,1.2528400421142578,291.0353088378906,291.0260009765625,289.25,286.9332580566406,291.0365295410156,297.31060791015625,291.035400390625,1.0,0.5666553378105164,1.0,1.0,0.2689801156520843,1.0,-3.14268159866333,2.4466328620910645,0.6960489153862,1.737087965011597,0.0,0.0,0.0,114.7864227294922,127.0,1.68903648853302,-0.0,2385.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8822647333145142,0.3224089741706848,0.2908205986022949,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9934759140014648,0.4562993943691253,0.4319490492343902,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9271812438964844,0.370848149061203,0.2596904039382934,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9631269574165344,0.4110671281814575,0.3894152641296386,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8414736986160278,0.2788207828998565,1.2583839893341064,291.0355529785156,291.0260009765625,289.25,286.9307861328125,291.0361022949219,297.3066711425781,291.0355834960937,1.0,0.5708743929862976,1.0,1.0,0.2686793208122253,1.0,-3.1583452224731445,2.4586570262908936,0.6996882557868958,1.7457425594329834,0.0,0.0,0.0,118.34720611572266,130.0,0.564787745475769,-0.0,2433.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8822647333145142,0.3224089741706848,0.2908205986022949,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9934759140014648,0.4562993943691253,0.4319490492343902,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9271812438964844,0.370848149061203,0.2596904039382934,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9631269574165344,0.4110671281814575,0.3894152641296386,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8414736986160278,0.2788207828998565,1.2583839893341064,291.0355529785156,291.0260009765625,289.25,286.9307861328125,291.0361022949219,297.3066711425781,291.0355834960937,1.0,0.5708743929862976,1.0,1.0,0.2686793208122253,1.0,-3.1583452224731445,2.4586570262908936,0.6996882557868958,1.7457425594329834,0.0,0.0,0.0,118.34720611572266,130.0,0.564787745475769,-0.0,2433.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8790399432182312,0.323102742433548,0.2914952337741852,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.990703821182251,0.4573312699794769,0.4329493939876556,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.92362242937088,0.3719850182533264,0.2605222165584564,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9597123861312866,0.4121701121330261,0.390509158372879,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.8385772705078125,0.2793582081794739,1.261063814163208,291.03546142578125,291.0260009765625,289.25,286.9296569824219,291.0359191894531,297.3050842285156,291.0355224609375,1.0,0.5729040503501892,1.0,1.0,0.268528938293457,1.0,-3.1658923625946045,2.4644737243652344,0.7014186978340149,1.7499099969863892,0.0,0.0,0.0,120.0593032836914,130.0,0.2129712700843811,-0.0,2457.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8760425448417664,0.3237895965576172,0.2921620309352875,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.988055408000946,0.4583916366100311,0.4339832961559295,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9203354120254515,0.3731149435043335,0.2613479495048523,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.9564714431762696,0.4132650196552276,0.3915938138961792,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352478027344,0.8358832001686096,0.2798868119716644,1.2636951208114624,291.03521728515625,291.0260009765625,289.25,286.9285888671875,291.035400390625,297.3036499023437,291.0352478027344,1.0,0.5748986005783081,1.0,1.0,0.2683334946632385,1.0,-3.17339825630188,2.4703919887542725,0.7030062079429626,1.7541872262954712,0.0,0.0,0.0,121.72760009765624,133.0,-0.2272589653730392,-0.0,2481.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8705460429191589,0.3251419067382812,0.2934737205505371,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9830015897750854,0.4605532586574554,0.4361010789871216,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9143890738487244,0.3753537237644195,0.2629824876785278,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9503639936447144,0.4154303073883056,0.3937369585037231,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8309262990951538,0.2809186279773712,1.26882803440094,291.034423828125,291.0260009765625,289.25,286.9267578125,291.03436279296875,297.301025390625,291.0344543457031,1.0,0.578806459903717,1.0,1.0,0.2679426074028015,1.0,-3.1882357597351074,2.482130289077759,0.7061054706573486,1.7626798152923584,0.0,0.0,0.0,124.97908782958984,136.0,-0.878425121307373,-0.0,2527.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8705460429191589,0.3251419067382812,0.2934737205505371,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9830015897750854,0.4605532586574554,0.4361010789871216,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9143890738487244,0.3753537237644195,0.2629824876785278,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9503639936447144,0.4154303073883056,0.3937369585037231,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8309262990951538,0.2809186279773712,1.26882803440094,291.034423828125,291.0260009765625,289.25,286.9267578125,291.03436279296875,297.301025390625,291.0344543457031,1.0,0.578806459903717,1.0,1.0,0.2679426074028015,1.0,-3.1882357597351074,2.482130289077759,0.7061054706573486,1.7626798152923584,0.0,0.0,0.0,124.97908782958984,136.0,-0.878425121307373,-0.0,2527.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8655322194099426,0.3264659345149994,0.2947575449943542,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.978148877620697,0.4627306759357452,0.4382417500019073,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.9091038107872008,0.3775648772716522,0.2645957171916961,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.9446152448654176,0.4175628423690796,0.3958466351032257,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8263652920722961,0.2819174826145172,1.2737996578216553,291.0334777832031,291.0260009765625,289.25,286.92529296875,291.03326416015625,297.298583984375,291.0334777832031,1.0,0.5826238393783569,1.0,1.0,0.2675517499446869,1.0,-3.202808141708374,2.493690252304077,0.7091178894042969,1.77104914188385,0.0,0.0,0.0,128.1636505126953,139.0,-1.204521894454956,-0.0,2573.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8655322194099426,0.3264659345149994,0.2947575449943542,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.978148877620697,0.4627306759357452,0.4382417500019073,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.9091038107872008,0.3775648772716522,0.2645957171916961,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.9446152448654176,0.4175628423690796,0.3958466351032257,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8263652920722961,0.2819174826145172,1.2737996578216553,291.0334777832031,291.0260009765625,289.25,286.92529296875,291.03326416015625,297.298583984375,291.0334777832031,1.0,0.5826238393783569,1.0,1.0,0.2675517499446869,1.0,-3.202808141708374,2.493690252304077,0.7091178894042969,1.77104914188385,0.0,0.0,0.0,128.1636505126953,139.0,-1.204521894454956,-0.0,2573.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8608841300010681,0.3277656137943268,0.2960177958011627,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9734240770339966,0.4649004340171814,0.4403780996799469,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9043807983398438,0.3797522485256195,0.2661910057067871,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9391480684280396,0.4196666777133941,0.3979274034500122,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8220774531364441,0.2828879356384277,1.2786353826522827,291.03277587890625,291.0260009765625,289.25,286.9243469238281,291.0327453613281,297.2962341308594,291.0328063964844,1.0,0.5863730907440186,1.0,1.0,0.2672411501407623,1.0,-3.217127084732056,2.5048398971557617,0.712287187576294,1.779060959815979,0.0,0.0,0.0,131.31130981445312,142.0,-0.99156653881073,-0.0,2619.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8608841300010681,0.3277656137943268,0.2960177958011627,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9734240770339966,0.4649004340171814,0.4403780996799469,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9043807983398438,0.3797522485256195,0.2661910057067871,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9391480684280396,0.4196666777133941,0.3979274034500122,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8220774531364441,0.2828879356384277,1.2786353826522827,291.03277587890625,291.0260009765625,289.25,286.9243469238281,291.0327453613281,297.2962341308594,291.0328063964844,1.0,0.5863730907440186,1.0,1.0,0.2672411501407623,1.0,-3.217127084732056,2.5048398971557617,0.712287187576294,1.779060959815979,0.0,0.0,0.0,131.31130981445312,142.0,-0.99156653881073,-0.0,2619.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8565382361412048,0.3290427327156067,0.2972569167613983,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.96880042552948,0.4670532047748565,0.4424998164176941,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9001273512840271,0.3819177448749542,0.2677702903747558,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9339340329170228,0.4217434823513031,0.399981677532196,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8179877996444702,0.2838320732116699,1.2833476066589355,291.0321960449219,291.0260009765625,289.25,286.9239501953125,291.0321960449219,297.2939453125,291.0322265625,1.0,0.5900615453720093,1.0,1.0,0.2669305801391601,1.0,-3.231204032897949,2.515817880630493,0.715386152267456,1.786949634552002,0.0,0.0,0.0,134.43600463867188,145.0,-0.8705941438674927,-0.0,2665.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8565382361412048,0.3290427327156067,0.2972569167613983,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.96880042552948,0.4670532047748565,0.4424998164176941,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9001273512840271,0.3819177448749542,0.2677702903747558,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9339340329170228,0.4217434823513031,0.399981677532196,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8179877996444702,0.2838320732116699,1.2833476066589355,291.0321960449219,291.0260009765625,289.25,286.9239501953125,291.0321960449219,297.2939453125,291.0322265625,1.0,0.5900615453720093,1.0,1.0,0.2669305801391601,1.0,-3.231204032897949,2.515817880630493,0.715386152267456,1.786949634552002,0.0,0.0,0.0,134.43600463867188,145.0,-0.8705941438674927,-0.0,2665.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8544653654098511,0.3296726644039154,0.2978686690330505,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9665234088897704,0.4681211709976196,0.4435530602931976,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8981001377105713,0.3829922080039978,0.2685540616512298,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.93141907453537,0.4227717220783233,0.4009990692138672,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8160003423690796,0.2842945754528045,1.285659909248352,291.0318908691406,291.0260009765625,289.25,286.9239807128906,291.0318908691406,297.2928161621094,291.03192138671875,1.0,0.5918854475021362,1.0,1.0,0.2667752802371979,1.0,-3.238152503967285,2.5212459564208984,0.716906726360321,1.7908512353897097,0.0,0.0,0.0,135.99179077148438,145.0,-0.852671205997467,-0.0,2687.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8524494171142578,0.3302968442440033,0.2984752357006073,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9642642736434937,0.4691828489303589,0.4446005523204803,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8961243033409119,0.3840611577033996,0.269333928823471,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9289596080780028,0.4237931370735168,0.4020100235939026,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.814039409160614,0.2847509086132049,1.2879440784454346,291.0317077636719,291.0260009765625,289.25,286.9241943359375,291.0318298339844,297.29168701171875,291.03173828125,1.0,0.5936959981918335,1.0,1.0,0.2666555047035217,1.0,-3.245041608810425,2.526530504226685,0.7185113430023193,1.794621467590332,0.0,0.0,0.0,137.54579162597656,148.0,-0.6810879707336426,-0.0,2710.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8485857248306274,0.3315295279026031,0.2996738851070404,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9598124623298644,0.4712880849838257,0.4466782808303833,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8923284411430359,0.3861840963363647,0.2708829343318939,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9242222309112548,0.4258171916007995,0.4040137827396393,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8101871609687805,0.2856467068195343,1.2924343347549438,291.031494140625,291.0260009765625,289.25,286.92510986328125,291.03173828125,297.2894897460937,291.03155517578125,1.0,0.5972810387611389,1.0,1.0,0.266415923833847,1.0,-3.258653402328491,2.53697156906128,0.7216816544532776,1.8020669221878047,0.0,0.0,0.0,140.64559936523438,151.0,-0.4002643525600433,-0.0,2755.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8485857248306274,0.3315295279026031,0.2996738851070404,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9598124623298644,0.4712880849838257,0.4466782808303833,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8923284411430359,0.3861840963363647,0.2708829343318939,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9242222309112548,0.4258171916007995,0.4040137827396393,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8101871609687805,0.2856467068195343,1.2924343347549438,291.031494140625,291.0260009765625,289.25,286.92510986328125,291.03173828125,297.2894897460937,291.03155517578125,1.0,0.5972810387611389,1.0,1.0,0.266415923833847,1.0,-3.258653402328491,2.53697156906128,0.7216816544532776,1.8020669221878047,0.0,0.0,0.0,140.64559936523438,151.0,-0.4002643525600433,-0.0,2755.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8449229598045349,0.3327415585517883,0.3008542060852051,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9554474949836732,0.4733687043190002,0.4487332105636596,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.888721227645874,0.3882874548435211,0.272418349981308,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9197251200675964,0.4278167486190796,0.4059945344924927,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8063936233520508,0.2865214645862579,1.2968299388885498,291.03131103515625,291.0260009765625,289.25,286.92681884765625,291.0315856933594,297.2873229980469,291.0313720703125,1.0,0.6008220314979553,1.0,1.0,0.26617631316185,1.0,-3.27205777168274,2.547272205352783,0.7247856855392456,1.8094120025634768,0.0,0.0,0.0,143.73861694335938,154.0,-0.2957002520561218,-0.0,2800.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8449229598045349,0.3327415585517883,0.3008542060852051,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9554474949836732,0.4733687043190002,0.4487332105636596,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.888721227645874,0.3882874548435211,0.272418349981308,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.9197251200675964,0.4278167486190796,0.4059945344924927,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8063936233520508,0.2865214645862579,1.2968299388885498,291.03131103515625,291.0260009765625,289.25,286.92681884765625,291.0315856933594,297.2873229980469,291.0313720703125,1.0,0.6008220314979553,1.0,1.0,0.26617631316185,1.0,-3.27205777168274,2.547272205352783,0.7247856855392456,1.8094120025634768,0.0,0.0,0.0,143.73861694335938,154.0,-0.2957002520561218,-0.0,2800.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8414364457130432,0.3339321911334991,0.3020155727863312,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9511690139770508,0.4754234254360199,0.4507640600204468,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8852835297584534,0.3903706967830658,0.273939847946167,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9154683947563172,0.4297913014888763,0.4079518914222717,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8026605844497681,0.2873755991458893,1.3011329174041748,291.03125,291.0260009765625,289.25,286.92938232421875,291.0315856933594,297.2851867675781,291.03131103515625,1.0,0.6043202877044678,1.0,1.0,0.2659634351730346,1.0,-3.285254716873169,2.5573501586914062,0.7279044985771179,1.8165751695632928,0.0,0.0,0.0,146.8275604248047,157.0,-0.1462620049715042,-0.0,2845.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8414364457130432,0.3339321911334991,0.3020155727863312,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9511690139770508,0.4754234254360199,0.4507640600204468,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8852835297584534,0.3903706967830658,0.273939847946167,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9154683947563172,0.4297913014888763,0.4079518914222717,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8026605844497681,0.2873755991458893,1.3011329174041748,291.03125,291.0260009765625,289.25,286.92938232421875,291.0315856933594,297.2851867675781,291.03131103515625,1.0,0.6043202877044678,1.0,1.0,0.2659634351730346,1.0,-3.285254716873169,2.5573501586914062,0.7279044985771179,1.8165751695632928,0.0,0.0,0.0,146.8275604248047,157.0,-0.1462620049715042,-0.0,2845.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8381074070930481,0.3351009786128998,0.3031575977802276,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9469811320304872,0.4774513840675354,0.4527700245380401,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8820019960403442,0.3924334645271301,0.2754472196102142,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.911457061767578,0.4317402839660644,0.4098853766918182,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7990564703941345,0.2882095277309418,1.30534565448761,291.0312194824219,291.0260009765625,289.25,286.932861328125,291.0315246582031,297.2830810546875,291.03125,1.0,0.6077765822410583,1.0,1.0,0.265750527381897,1.0,-3.2982442378997803,2.567283868789673,0.7309603095054626,1.823634147644043,0.0,0.0,0.0,149.9132843017578,160.0,-0.0938697084784507,-0.0,2890.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8381074070930481,0.3351009786128998,0.3031575977802276,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9469811320304872,0.4774513840675354,0.4527700245380401,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.8820019960403442,0.3924334645271301,0.2754472196102142,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.911457061767578,0.4317402839660644,0.4098853766918182,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.7990564703941345,0.2882095277309418,1.30534565448761,291.0312194824219,291.0260009765625,289.25,286.932861328125,291.0315246582031,297.2830810546875,291.03125,1.0,0.6077765822410583,1.0,1.0,0.265750527381897,1.0,-3.2982442378997803,2.567283868789673,0.7309603095054626,1.823634147644043,0.0,0.0,0.0,149.9132843017578,160.0,-0.0938697084784507,-0.0,2890.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8364962935447693,0.3356768190860748,0.3037210702896118,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9449223875999452,0.4784548878669739,0.4537633061408996,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8804159164428711,0.3934568762779236,0.2761954367160797,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.909544825553894,0.432704895734787,0.4108429253101349,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7973013520240784,0.2886189222335815,1.3074183464050293,291.0311889648437,291.0260009765625,289.25,286.9349670410156,291.031494140625,297.28204345703125,291.0312194824219,1.0,0.6094892024993896,1.0,1.0,0.2656440734863281,1.0,-3.3046603202819824,2.5721969604492188,0.7324634194374084,1.827124834060669,0.0,0.0,0.0,151.45509338378906,160.0,-0.0945697128772735,-0.0,2912.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
