time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8349172472953796,0.3362466990947723,0.3042793869972229,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9428865909576416,0.4794510900974273,0.4547498822212219,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8788635730743408,0.3944747149944305,0.2769398689270019,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9076947569847108,0.4336626231670379,0.4117941260337829,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7955756783485413,0.289023220539093,1.3094685077667236,291.0311584472656,291.0260009765625,289.25,286.93731689453125,291.0314636230469,297.2809753417969,291.0311889648437,1.0,0.6111913323402405,1.0,1.0,0.2655404508113861,1.0,-3.3110227584838867,2.577064752578736,0.7339580059051514,1.8305809497833248,0.0,0.0,0.0,152.99671936035156,163.0,-0.0922039151191711,-0.0,2934.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8318501114845276,0.3373697698116302,0.3053812086582184,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9388893246650696,0.4814230501651764,0.4567039608955383,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8758575320243835,0.3964947760105133,0.2784180045127868,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9041868448257446,0.4355588257312774,0.4136786460876465,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.792211651802063,0.2898178398609161,1.3135067224502563,291.03106689453125,291.0260009765625,289.25,286.9428405761719,291.0313720703125,297.2789001464844,291.0310974121094,1.0,0.6145666837692261,1.0,1.0,0.2653332352638244,1.0,-3.323598146438598,2.5866971015930176,0.7369011640548706,1.8374178409576416,0.0,0.0,0.0,156.07904052734375,166.0,-0.1086427569389343,-0.0,2979.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8318501114845276,0.3373697698116302,0.3053812086582184,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9388893246650696,0.4814230501651764,0.4567039608955383,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8758575320243835,0.3964947760105133,0.2784180045127868,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9041868448257446,0.4355588257312774,0.4136786460876465,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.792211651802063,0.2898178398609161,1.3135067224502563,291.03106689453125,291.0260009765625,289.25,286.9428405761719,291.0313720703125,297.2789001464844,291.0310974121094,1.0,0.6145666837692261,1.0,1.0,0.2653332352638244,1.0,-3.323598146438598,2.5866971015930176,0.7369011640548706,1.8374178409576416,0.0,0.0,0.0,156.07904052734375,166.0,-0.1086427569389343,-0.0,2979.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.828892171382904,0.3384691476821899,0.3064622282981872,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9349949955940248,0.4833658933639526,0.4586310386657715,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8729754686355591,0.3984927237033844,0.2798810005187988,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9009148478507996,0.437427818775177,0.4155378341674804,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7889594435691833,0.2905932068824768,1.3174598217010498,291.03094482421875,291.0260009765625,289.25,286.94952392578125,291.0312194824219,297.2768249511719,291.031005859375,1.0,0.6179024577140808,1.0,1.0,0.2651260197162628,1.0,-3.335965156555176,2.596186399459839,0.7397788166999817,1.8441516160964968,0.0,0.0,0.0,159.15951538085938,169.0,-0.1523425877094268,-0.0,3023.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.828892171382904,0.3384691476821899,0.3064622282981872,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9349949955940248,0.4833658933639526,0.4586310386657715,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.8729754686355591,0.3984927237033844,0.2798810005187988,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9009148478507996,0.437427818775177,0.4155378341674804,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.7889594435691833,0.2905932068824768,1.3174598217010498,291.03094482421875,291.0260009765625,289.25,286.94952392578125,291.0312194824219,297.2768249511719,291.031005859375,1.0,0.6179024577140808,1.0,1.0,0.2651260197162628,1.0,-3.335965156555176,2.596186399459839,0.7397788166999817,1.8441516160964968,0.0,0.0,0.0,159.15951538085938,169.0,-0.1523425877094268,-0.0,3023.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8260260224342346,0.3395432233810425,0.3075217604637146,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9312030076980592,0.4852780401706695,0.4605305194854736,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8702048659324646,0.4004669785499573,0.2813283503055572,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8977620005607605,0.4392681717872619,0.4173712730407715,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.7858099937438965,0.2913490533828735,1.321329116821289,291.0302124023437,291.02801513671875,289.2483825683594,286.9569091796875,291.02984619140625,297.2747497558594,291.0302124023437,1.0,0.6211990714073181,1.0,1.0,0.2649264633655548,1.0,-3.3481228351593018,2.605508089065552,0.7426146864891052,1.8507593870162964,0.0,0.0,0.0,162.24066162109375,172.0,-1.0146690607070925,-0.0,3067.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8260260224342346,0.3395432233810425,0.3075217604637146,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9312030076980592,0.4852780401706695,0.4605305194854736,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8702048659324646,0.4004669785499573,0.2813283503055572,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8977620005607605,0.4392681717872619,0.4173712730407715,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.7858099937438965,0.2913490533828735,1.321329116821289,291.0302124023437,291.02801513671875,289.2483825683594,286.9569091796875,291.02984619140625,297.2747497558594,291.0302124023437,1.0,0.6211990714073181,1.0,1.0,0.2649264633655548,1.0,-3.3481228351593018,2.605508089065552,0.7426146864891052,1.8507593870162964,0.0,0.0,0.0,162.24066162109375,172.0,-1.0146690607070925,-0.0,3067.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8232201933860779,0.3405809998512268,0.3085525929927826,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9274943470954896,0.4871488809585571,0.4623950123786926,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8675185441970825,0.4024074971675873,0.2827549278736114,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8946887254714966,0.4410701692104339,0.4191721975803375,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.7827408313751221,0.292078822851181,1.3250946998596191,291.0274963378906,291.0339050292969,289.2436218261719,286.9645690917969,291.0260009765625,297.2725524902344,291.02740478515625,1.0,0.6244533658027649,1.0,1.0,0.2647269368171692,1.0,-3.360015392303467,2.6146445274353027,0.7453706860542297,1.857239007949829,0.0,0.0,0.0,165.32945251464844,175.0,-3.263751983642578,-0.0,3111.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8232201933860779,0.3405809998512268,0.3085525929927826,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9274943470954896,0.4871488809585571,0.4623950123786926,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8675185441970825,0.4024074971675873,0.2827549278736114,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8946887254714966,0.4410701692104339,0.4191721975803375,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.7827408313751221,0.292078822851181,1.3250946998596191,291.0274963378906,291.0339050292969,289.2436218261719,286.9645690917969,291.0260009765625,297.2725524902344,291.02740478515625,1.0,0.6244533658027649,1.0,1.0,0.2647269368171692,1.0,-3.360015392303467,2.6146445274353027,0.7453706860542297,1.857239007949829,0.0,0.0,0.0,165.32945251464844,175.0,-3.263751983642578,-0.0,3111.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8218286633491516,0.3410819768905639,0.309053361415863,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9256638288497924,0.4880644977092743,0.4633100926876068,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8661974668502808,0.4033610820770263,0.2834576964378357,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8931726217269897,0.4419527053833008,0.4200567305088043,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.7812280654907227,0.2924309074878692,1.3269259929656982,291.0252990722656,291.0382080078125,289.2401733398437,286.96844482421875,291.0231628417969,297.2713623046875,291.0251770019531,1.0,0.6260620951652527,1.0,1.0,0.2646271586418152,1.0,-3.3658297061920166,2.6191203594207764,0.746709406375885,1.8604155778884888,0.0,0.0,0.0,166.87860107421875,175.0,-4.630453586578369,-0.0,3133.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8204392790794373,0.3415714204311371,0.3095439374446869,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9238455295562744,0.4889672398567199,0.4642132818698883,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.864886462688446,0.4043038785457611,0.2841530442237854,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.8916653394699097,0.4428232312202453,0.4209301769733429,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.7797255516052246,0.292774498462677,1.3287208080291748,291.0233154296875,291.0433654785156,289.2359924316406,286.9723815917969,291.0215759277344,297.2701416015625,291.02325439453125,1.0,0.6276575326919556,1.0,1.0,0.2647922039031982,1.0,-3.371551513671875,2.6227378845214844,0.7488135695457458,1.862757563591004,0.0,0.0,0.0,168.43272399902344,178.0,-4.779593467712402,-0.0,3155.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.8176880478858948,0.3425230085849762,0.3104986548423767,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.920285165309906,0.4907403886318207,0.4659874141216278,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8623215556144714,0.4061633944511413,0.2855242490768432,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8887059688568115,0.4445338249206543,0.4226467311382293,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.776776134967804,0.2934404611587524,1.3322097063064575,291.01953125,291.0561218261719,289.2257080078125,286.9803771972656,291.0172424316406,297.2676696777344,291.0193786621094,1.0,0.6308075785636902,1.0,1.0,0.2651223540306091,1.0,-3.3827433586120605,2.6296818256378174,0.7530615329742432,1.8672047853469849,0.0,0.0,0.0,171.54161071777344,181.0,-5.399721622467041,-0.0,3198.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.8176880478858948,0.3425230085849762,0.3104986548423767,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.920285165309906,0.4907403886318207,0.4659874141216278,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8623215556144714,0.4061633944511413,0.2855242490768432,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8887059688568115,0.4445338249206543,0.4226467311382293,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.776776134967804,0.2934404611587524,1.3322097063064575,291.01953125,291.0561218261719,289.2257080078125,286.9803771972656,291.0172424316406,297.2676696777344,291.0193786621094,1.0,0.6308075785636902,1.0,1.0,0.2651223540306091,1.0,-3.3827433586120605,2.6296818256378174,0.7530615329742432,1.8672047853469849,0.0,0.0,0.0,171.54161071777344,181.0,-5.399721622467041,-0.0,3198.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8149634003639221,0.3434318602085113,0.3114179074764251,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.916831910610199,0.4924641847610473,0.4677180349826813,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8598282933235168,0.4079819917678833,0.286869078874588,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8858166337013245,0.4461982250213623,0.4243225157260895,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.7738984823226929,0.2940751016139984,1.3355672359466553,291.0140686035156,291.0719299316406,289.21295166015625,286.98846435546875,291.0108947753906,297.2650451660156,291.0138854980469,1.0,0.633904218673706,1.0,1.0,0.2654524743556976,1.0,-3.393601655960083,2.636382341384888,0.7572192549705505,1.8714855909347528,0.0,0.0,0.0,174.65191650390625,184.0,-7.178826332092285,-0.0,3241.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8149634003639221,0.3434318602085113,0.3114179074764251,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.916831910610199,0.4924641847610473,0.4677180349826813,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8598282933235168,0.4079819917678833,0.286869078874588,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8858166337013245,0.4461982250213623,0.4243225157260895,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.7738984823226929,0.2940751016139984,1.3355672359466553,291.0140686035156,291.0719299316406,289.21295166015625,286.98846435546875,291.0108947753906,297.2650451660156,291.0138854980469,1.0,0.633904218673706,1.0,1.0,0.2654524743556976,1.0,-3.393601655960083,2.636382341384888,0.7572192549705505,1.8714855909347528,0.0,0.0,0.0,174.65191650390625,184.0,-7.178826332092285,-0.0,3241.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8122605681419373,0.3443163633346557,0.3123063445091247,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.913500964641571,0.4941557347774505,0.4694095253944397,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.8574087619781494,0.4097762405872345,0.288190633058548,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.8830002546310425,0.4478320181369781,0.425961434841156,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.7710956931114197,0.2946897149085998,1.338808536529541,291.0145568847656,291.0904846191406,289.197998046875,286.9966125488281,291.0153503417969,297.26251220703125,291.01470947265625,1.0,0.6369473934173584,1.0,1.0,0.2675083577632904,1.0,-3.404163360595703,2.637477397918701,0.7666860222816467,1.870245695114136,0.0,0.0,0.0,177.7591552734375,187.0,-0.504370927810669,-0.0,3283.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8122605681419373,0.3443163633346557,0.3123063445091247,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.913500964641571,0.4941557347774505,0.4694095253944397,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.8574087619781494,0.4097762405872345,0.288190633058548,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145568847656,0.8830002546310425,0.4478320181369781,0.425961434841156,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.7710956931114197,0.2946897149085998,1.338808536529541,291.0145568847656,291.0904846191406,289.197998046875,286.9966125488281,291.0153503417969,297.26251220703125,291.01470947265625,1.0,0.6369473934173584,1.0,1.0,0.2675083577632904,1.0,-3.404163360595703,2.637477397918701,0.7666860222816467,1.870245695114136,0.0,0.0,0.0,177.7591552734375,187.0,-0.504370927810669,-0.0,3283.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.80968177318573,0.3452167510986328,0.3132033944129944,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9104294776916504,0.4958536326885223,0.4711009562015533,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8551691770553589,0.4115829467773437,0.2895166277885437,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8803691864013672,0.4494713246822357,0.4275996088981628,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7684675455093384,0.2953146398067474,1.3420658111572266,291.0174255371094,291.11151123046875,289.1810302734375,287.0047912597656,291.01904296875,297.2603759765625,291.0175476074219,1.0,0.6399612426757812,1.0,1.0,0.2695642113685608,1.0,-3.4147591590881348,2.638380527496338,0.7763785123825073,1.8688064813613887,0.0,0.0,0.0,180.81871032714844,190.0,2.5677490234375,-0.0,3325.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.80968177318573,0.3452167510986328,0.3132033944129944,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9104294776916504,0.4958536326885223,0.4711009562015533,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8551691770553589,0.4115829467773437,0.2895166277885437,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8803691864013672,0.4494713246822357,0.4275996088981628,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7684675455093384,0.2953146398067474,1.3420658111572266,291.0174255371094,291.11151123046875,289.1810302734375,287.0047912597656,291.01904296875,297.2603759765625,291.0175476074219,1.0,0.6399612426757812,1.0,1.0,0.2695642113685608,1.0,-3.4147591590881348,2.638380527496338,0.7763785123825073,1.8688064813613887,0.0,0.0,0.0,180.81871032714844,190.0,2.5677490234375,-0.0,3325.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.8084234595298767,0.3456668853759765,0.3136533200740814,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.9089746475219728,0.4966997504234314,0.4719452857971191,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.8541014194488525,0.4124857485294342,0.2901801466941833,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.8791075348854065,0.4502885341644287,0.4284174740314483,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.7672069072723389,0.2956292927265167,1.3437058925628662,291.0187072753906,291.12286376953125,289.171875,287.00885009765625,291.0203857421875,297.2593994140625,291.0188293457031,1.0,0.6414614915847778,1.0,1.0,0.2705921530723572,1.0,-3.420069932937622,2.638827085494995,0.7812427878379822,1.868080973625183,0.0,0.0,0.0,182.33853149414065,190.0,3.0052359104156494,-0.0,3346.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.8071720600128174,0.3461185395717621,0.3141026198863983,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.907559096813202,0.4975455999374389,0.4727873504161834,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.853054940700531,0.4133898317813873,0.2908430993556976,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8778679370880127,0.4511056244373321,0.4292334020137787,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.76596999168396,0.2959465980529785,1.3453514575958252,291.02264404296875,291.134765625,289.16229248046875,287.0129089355469,291.0281066894531,297.25848388671875,291.0231628417969,1.0,0.6429572105407715,1.0,1.0,0.2725802659988403,1.0,-3.4253809452056885,2.636343479156494,0.7890374660491943,1.8644365072250368,0.0,0.0,0.0,183.8578186035156,193.0,7.891651153564453,-0.0,3367.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8047914505004883,0.3470701277256012,0.3150306940078735,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9049550890922546,0.4992786645889282,0.4744962155818939,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8511195182800293,0.4152423143386841,0.2921897172927856,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.87555330991745,0.4527783989906311,0.4308881759643554,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7636534571647644,0.2966192066669464,1.3487601280212402,291.0364685058594,291.1499938964844,289.1419982910156,287.02099609375,291.0444030761719,297.2572631835937,291.0370178222656,1.0,0.6459538340568542,1.0,1.0,0.276556521654129,1.0,-3.4362614154815674,2.63109827041626,0.8051631450653076,1.8568055629730225,0.0,0.0,0.0,186.8516387939453,196.0,15.87124729156494,-0.0,3410.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8047914505004883,0.3470701277256012,0.3150306940078735,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9049550890922546,0.4992786645889282,0.4744962155818939,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8511195182800293,0.4152423143386841,0.2921897172927856,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.87555330991745,0.4527783989906311,0.4308881759643554,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7636534571647644,0.2966192066669464,1.3487601280212402,291.0364685058594,291.1499938964844,289.1419982910156,287.02099609375,291.0444030761719,297.2572631835937,291.0370178222656,1.0,0.6459538340568542,1.0,1.0,0.276556521654129,1.0,-3.4362614154815674,2.63109827041626,0.8051631450653076,1.8568055629730225,0.0,0.0,0.0,186.8516387939453,196.0,15.87124729156494,-0.0,3410.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8025922179222107,0.3480680584907532,0.3160033226013183,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.9026268720626832,0.501051664352417,0.4762448966503143,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8493735194206238,0.4171386063098907,0.2935684621334076,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8734375238418579,0.4544897377490997,0.4325809180736542,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7615325450897217,0.2973388433456421,1.3523751497268677,291.0511169433594,291.1499938964844,289.120361328125,287.0289306640625,291.0599975585937,297.2566223144531,291.0516662597656,1.0,0.6489766836166382,1.0,1.0,0.2805327475070953,1.0,-3.4475762844085693,2.6260793209075928,0.8214970827102661,1.8493026494979856,0.0,0.0,0.0,189.801513671875,199.0,19.06260299682617,-0.0,3454.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8025922179222107,0.3480680584907532,0.3160033226013183,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.9026268720626832,0.501051664352417,0.4762448966503143,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8493735194206238,0.4171386063098907,0.2935684621334076,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8734375238418579,0.4544897377490997,0.4325809180736542,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.7615325450897217,0.2973388433456421,1.3523751497268677,291.0511169433594,291.1499938964844,289.120361328125,287.0289306640625,291.0599975585937,297.2566223144531,291.0516662597656,1.0,0.6489766836166382,1.0,1.0,0.2805327475070953,1.0,-3.4475762844085693,2.6260793209075928,0.8214970827102661,1.8493026494979856,0.0,0.0,0.0,189.801513671875,199.0,19.06260299682617,-0.0,3454.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8005080819129944,0.3490942716598511,0.3170026838779449,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.900448739528656,0.5028489232063293,0.4780174195766449,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8477415442466736,0.4190636575222015,0.2949678599834442,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.871442437171936,0.4562254250049591,0.4342974424362182,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.7595412135124207,0.2980969250202179,1.3561630249023438,291.0674743652344,291.1499938964844,289.0976257324219,287.0367431640625,291.07763671875,297.2563171386719,291.0681457519531,1.0,0.6520270705223083,1.0,1.0,0.2848653793334961,1.0,-3.4592134952545166,2.6200742721557617,0.8391391634941101,1.840738534927368,0.0,0.0,0.0,192.7455596923828,202.0,21.982378005981445,-0.0,3499.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8005080819129944,0.3490942716598511,0.3170026838779449,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.900448739528656,0.5028489232063293,0.4780174195766449,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8477415442466736,0.4190636575222015,0.2949678599834442,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.871442437171936,0.4562254250049591,0.4342974424362182,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.7595412135124207,0.2980969250202179,1.3561630249023438,291.0674743652344,291.1499938964844,289.0976257324219,287.0367431640625,291.07763671875,297.2563171386719,291.0681457519531,1.0,0.6520270705223083,1.0,1.0,0.2848653793334961,1.0,-3.4592134952545166,2.6200742721557617,0.8391391634941101,1.840738534927368,0.0,0.0,0.0,192.7455596923828,202.0,21.982378005981445,-0.0,3499.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.7985268831253052,0.350144475698471,0.3180245459079742,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8983774781227112,0.5046669244766235,0.4798102676868438,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8462111353874207,0.4210145473480224,0.2963857352733612,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.8695552945137024,0.4579822123050689,0.4360345304012298,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7576678395271301,0.2988916933536529,1.360116720199585,291.08453369140625,291.1499938964844,289.0740051269531,287.0443420410156,291.0950012207031,297.2563171386719,291.0851745605469,1.0,0.6551070213317871,1.0,1.0,0.2891980111598968,1.0,-3.471148729324341,2.6141579151153564,0.8569905757904053,1.8321813344955444,0.0,0.0,0.0,195.68653869628903,205.0,23.213579177856445,-0.0,3545.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.7985268831253052,0.350144475698471,0.3180245459079742,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8983774781227112,0.5046669244766235,0.4798102676868438,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.8462111353874207,0.4210145473480224,0.2963857352733612,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.8695552945137024,0.4579822123050689,0.4360345304012298,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7576678395271301,0.2988916933536529,1.360116720199585,291.08453369140625,291.1499938964844,289.0740051269531,287.0443420410156,291.0950012207031,297.2563171386719,291.0851745605469,1.0,0.6551070213317871,1.0,1.0,0.2891980111598968,1.0,-3.471148729324341,2.6141579151153564,0.8569905757904053,1.8321813344955444,0.0,0.0,0.0,195.68653869628903,205.0,23.213579177856445,-0.0,3545.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.7975635528564453,0.3506745100021362,0.3185409009456634,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.8973702788352966,0.505579948425293,0.4807114005088806,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.8454731106758118,0.4219960570335388,0.2970995604991913,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8686407804489136,0.4588650166988373,0.436908096075058,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7567650675773621,0.299299955368042,1.3621457815170288,291.0930480957031,291.1499938964844,289.0619201660156,287.0480651855469,291.10357666015625,297.2563781738281,291.0936889648437,1.0,0.6566562652587891,1.0,1.0,0.2913643419742584,1.0,-3.477203369140625,2.6112310886383057,0.865972101688385,1.8279061317443848,0.0,0.0,0.0,197.1610107421875,205.0,23.449935913085938,-0.0,3568.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7966172695159912,0.3512018322944641,0.319058209657669,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8963814973831177,0.5064898729324341,0.4816130995750427,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8447523713111877,0.4229760766029358,0.2978147566318512,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.867745041847229,0.4597454369068146,0.4377825856208801,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7558839321136475,0.2997116148471832,1.3642003536224363,291.0987243652344,291.1499938964844,289.0497131347656,287.0517272949219,291.1054382324219,297.25640869140625,291.0989685058594,1.0,0.6582110524177551,1.0,1.0,0.2925898134708404,1.0,-3.483293294906616,2.611225128173828,0.8720682859420776,1.8265273571014404,0.0,0.0,0.0,198.6376037597656,208.0,18.68160629272461,-0.0,3592.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.7946578860282898,0.3521942794322967,0.3200544416904449,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8943397998809814,0.5082483887672424,0.4833764135837555,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8432547450065613,0.4248817265033722,0.2992199063301086,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8658968806266785,0.4614506959915161,0.4394959509372711,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.7540884017944336,0.3005079925060272,1.368255376815796,291.1035461425781,291.1499938964844,289.02496337890625,287.058837890625,291.1073913574219,297.2559509277344,291.10369873046875,1.0,0.6613121628761292,1.0,1.0,0.2950407564640045,1.0,-3.495241641998291,2.611422300338745,0.8838194608688354,1.824014902114868,0.0,0.0,0.0,201.64881896972656,211.0,10.095019340515137,-0.0,3639.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.7946578860282898,0.3521942794322967,0.3200544416904449,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8943397998809814,0.5082483887672424,0.4833764135837555,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8432547450065613,0.4248817265033722,0.2992199063301086,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8658968806266785,0.4614506959915161,0.4394959509372711,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.7540884017944336,0.3005079925060272,1.368255376815796,291.1035461425781,291.1499938964844,289.02496337890625,287.058837890625,291.1073913574219,297.2559509277344,291.10369873046875,1.0,0.6613121628761292,1.0,1.0,0.2950407564640045,1.0,-3.495241641998291,2.611422300338745,0.8838194608688354,1.824014902114868,0.0,0.0,0.0,201.64881896972656,211.0,10.095019340515137,-0.0,3639.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.7926015257835388,0.3531123995780945,0.3209843933582306,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8922070264816284,0.5099308490753174,0.4850693941116333,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8416770100593567,0.4267215132713318,0.3005799055099487,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8639674782752991,0.4630857408046722,0.4411449432373047,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.7522367238998413,0.3012635111808777,1.372147560119629,291.1065979003906,291.1499938964844,289.0,287.065673828125,291.1090393066406,297.2548828125,291.1067199707031,1.0,0.6643728017807007,1.0,1.0,0.2974916994571686,1.0,-3.50669813156128,2.611243486404419,0.8954545855522156,1.8211991786956787,0.0,0.0,0.0,204.7271423339844,214.0,5.89511775970459,-0.0,3685.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.7926015257835388,0.3531123995780945,0.3209843933582306,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8922070264816284,0.5099308490753174,0.4850693941116333,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8416770100593567,0.4267215132713318,0.3005799055099487,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8639674782752991,0.4630857408046722,0.4411449432373047,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.7522367238998413,0.3012635111808777,1.372147560119629,291.1065979003906,291.1499938964844,289.0,287.065673828125,291.1090393066406,297.2548828125,291.1067199707031,1.0,0.6643728017807007,1.0,1.0,0.2974916994571686,1.0,-3.50669813156128,2.611243486404419,0.8954545855522156,1.8211991786956787,0.0,0.0,0.0,204.7271423339844,214.0,5.89511775970459,-0.0,3685.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.790500819683075,0.3539624512195587,0.321857213973999,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8900378942489624,0.511540949344635,0.4866988062858581,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8400672078132629,0.4284990727901459,0.3018998503684997,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8620078563690186,0.4646533727645874,0.4427348673343658,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7503671050071716,0.301975667476654,1.3758667707443235,291.1053771972656,291.1499938964844,288.9750366210937,287.0722045898437,291.1050109863281,297.2533264160156,291.1053161621094,1.0,0.667380154132843,1.0,1.0,0.2991991639137268,1.0,-3.5176820755004883,2.6131062507629395,0.9045760035514832,1.82048499584198,0.0,0.0,0.0,207.8382263183593,217.0,-0.1029005050659179,-0.0,3731.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
