time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.790500819683075,0.3539624512195587,0.321857213973999,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8900378942489624,0.511540949344635,0.4866988062858581,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8400672078132629,0.4284990727901459,0.3018998503684997,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8620078563690186,0.4646533727645874,0.4427348673343658,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7503671050071716,0.301975667476654,1.3758667707443235,291.1053771972656,291.1499938964844,288.9750366210937,287.0722045898437,291.1050109863281,297.2533264160156,291.1053161621094,1.0,0.667380154132843,1.0,1.0,0.2991991639137268,1.0,-3.5176820755004883,2.6131062507629395,0.9045760035514832,1.82048499584198,0.0,0.0,0.0,207.8382263183593,217.0,-0.1029005050659179,-0.0,3731.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7883458733558655,0.3547353148460388,0.322662353515625,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8878229260444641,0.5130679607391357,0.4882521331310272,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8384157419204712,0.4302041232585907,0.3031708300113678,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8600090146064758,0.466143250465393,0.4442538022994995,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.748468816280365,0.3026340007781982,1.3793593645095823,291.10211181640625,291.1499938964844,288.9502868652344,287.0783996582031,291.1007080078125,297.2512512207031,291.1020202636719,1.0,0.6703178286552429,1.0,1.0,0.300906628370285,1.0,-3.528076648712158,2.614620923995972,0.9134556651115416,1.819523453712464,0.0,0.0,0.0,210.9789276123047,220.0,-3.301785945892334,-0.0,3775.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7883458733558655,0.3547353148460388,0.322662353515625,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8878229260444641,0.5130679607391357,0.4882521331310272,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8384157419204712,0.4302041232585907,0.3031708300113678,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8600090146064758,0.466143250465393,0.4442538022994995,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.748468816280365,0.3026340007781982,1.3793593645095823,291.10211181640625,291.1499938964844,288.9502868652344,287.0783996582031,291.1007080078125,297.2512512207031,291.1020202636719,1.0,0.6703178286552429,1.0,1.0,0.300906628370285,1.0,-3.528076648712158,2.614620923995972,0.9134556651115416,1.819523453712464,0.0,0.0,0.0,210.9789276123047,220.0,-3.301785945892334,-0.0,3775.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.7872591018676758,0.3550977408885956,0.3230425417423248,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.8867092728614807,0.5138043761253357,0.4890026152133941,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8375840187072754,0.4310334920883178,0.3037897050380707,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.8590051531791687,0.4668627381324768,0.4449886381626129,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.7475168108940125,0.3029449880123138,1.381023406982422,291.1002502441406,291.1499938964844,288.9380798339844,287.0813293457031,291.0986022949219,297.25006103515625,291.10015869140625,1.0,0.6717579960823059,1.0,1.0,0.3017603754997253,1.0,-3.533066987991333,2.615228176116944,0.9178388118743896,1.81893002986908,0.0,0.0,0.0,212.5537567138672,220.0,-4.113030910491943,-0.0,3797.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.7861762642860413,0.3554480969905853,0.3234107494354248,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.885601818561554,0.5145263671875,0.4897384941577911,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8367573022842407,0.4318508803844452,0.3043994605541229,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8580078482627869,0.4675686061382293,0.4457097351551056,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.746570885181427,0.3032462894916534,1.3826406002044678,291.0987548828125,291.1499938964844,288.9259948730469,287.0841979980469,291.097412109375,297.24884033203125,291.09869384765625,1.0,0.6731809973716736,1.0,1.0,0.3027251958847046,1.0,-3.5379414558410645,2.6154022216796875,0.9225391745567322,1.8179278373718264,0.0,0.0,0.0,214.12530517578125,223.0,-4.024613380432129,-0.0,3819.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7840390801429749,0.3561235070228576,0.3241212368011474,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8834207653999329,0.5159376859664917,0.4911760985851288,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8351321220397949,0.433459609746933,0.305598497390747,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8560472130775452,0.4689494967460632,0.447119653224945,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7447097301483154,0.3038279414176941,1.3857685327529907,291.0965576171875,291.1499938964844,288.9023742675781,287.0896301269531,291.09552001953125,297.246337890625,291.0965270996094,1.0,0.6759801506996155,1.0,1.0,0.3046548366546631,1.0,-3.547426223754883,2.6155028343200684,0.9319233894348145,1.815735936164856,0.0,0.0,0.0,217.25457763671875,226.0,-3.3022284507751465,-0.0,3862.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7840390801429749,0.3561235070228576,0.3241212368011474,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8834207653999329,0.5159376859664917,0.4911760985851288,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8351321220397949,0.433459609746933,0.305598497390747,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8560472130775452,0.4689494967460632,0.447119653224945,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7447097301483154,0.3038279414176941,1.3857685327529907,291.0965576171875,291.1499938964844,288.9023742675781,287.0896301269531,291.09552001953125,297.246337890625,291.0965270996094,1.0,0.6759801506996155,1.0,1.0,0.3046548366546631,1.0,-3.547426223754883,2.6155028343200684,0.9319233894348145,1.815735936164856,0.0,0.0,0.0,217.25457763671875,226.0,-3.3022284507751465,-0.0,3862.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7819529175758362,0.3567732274532318,0.3248067498207092,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8812970519065857,0.5173140168190002,0.4925787150859833,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8335548043251038,0.4350412487983703,0.3067772388458252,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8541427850723267,0.470297634601593,0.4484966993331909,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7429000735282898,0.3043894171714782,1.3887958526611328,291.094970703125,291.1499938964844,288.879638671875,287.0946655273437,291.0943298339844,297.24383544921875,291.094970703125,1.0,0.6787279844284058,1.0,1.0,0.3065844774246216,1.0,-3.556654214859009,2.6154019832611084,0.94125235080719,1.8134174346923828,0.0,0.0,0.0,220.3638458251953,229.0,-2.4404819011688232,-0.0,3904.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7819529175758362,0.3567732274532318,0.3248067498207092,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8812970519065857,0.5173140168190002,0.4925787150859833,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8335548043251038,0.4350412487983703,0.3067772388458252,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8541427850723267,0.470297634601593,0.4484966993331909,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7429000735282898,0.3043894171714782,1.3887958526611328,291.094970703125,291.1499938964844,288.879638671875,287.0946655273437,291.0943298339844,297.24383544921875,291.094970703125,1.0,0.6787279844284058,1.0,1.0,0.3065844774246216,1.0,-3.556654214859009,2.6154019832611084,0.94125235080719,1.8134174346923828,0.0,0.0,0.0,220.3638458251953,229.0,-2.4404819011688232,-0.0,3904.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7799254655838013,0.357406347990036,0.3254737555980682,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8792369961738586,0.5186640620231628,0.4939528107643127,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8320304155349731,0.4366044700145721,0.3079403936862945,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8523000478744507,0.4716215133666992,0.4498472213745117,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.7411476373672485,0.3049390614032745,1.3917546272277832,291.095458984375,291.1499938964844,288.8580017089844,287.0992736816406,291.0960388183594,297.241455078125,291.0955505371094,1.0,0.6814333200454712,1.0,1.0,0.3087833523750305,1.0,-3.56569242477417,2.6142678260803223,0.9514245390892028,1.8101400136947632,0.0,0.0,0.0,223.45132446289065,232.0,0.0499261021614074,-0.0,3946.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7799254655838013,0.357406347990036,0.3254737555980682,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8792369961738586,0.5186640620231628,0.4939528107643127,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8320304155349731,0.4366044700145721,0.3079403936862945,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8523000478744507,0.4716215133666992,0.4498472213745117,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.7411476373672485,0.3049390614032745,1.3917546272277832,291.095458984375,291.1499938964844,288.8580017089844,287.0992736816406,291.0960388183594,297.241455078125,291.0955505371094,1.0,0.6814333200454712,1.0,1.0,0.3087833523750305,1.0,-3.56569242477417,2.6142678260803223,0.9514245390892028,1.8101400136947632,0.0,0.0,0.0,223.45132446289065,232.0,0.0499261021614074,-0.0,3946.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7779736518859863,0.3580351173877716,0.3261339664459228,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8772562742233276,0.5200002789497375,0.4953107535839081,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8305726647377014,0.438161164522171,0.3090967535972595,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.850533127784729,0.4729330241680145,0.4511829912662506,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7394660115242004,0.3054880201816559,1.3946951627731323,291.0975341796875,291.1499938964844,288.83770751953125,287.1034545898437,291.09893798828125,297.23931884765625,291.09765625,1.0,0.6841089725494385,1.0,1.0,0.3109822571277618,1.0,-3.574655294418335,2.6130259037017822,0.9616294503211976,1.8068006038665767,0.0,0.0,0.0,226.51182556152344,235.0,2.156074047088623,-0.0,3988.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7779736518859863,0.3580351173877716,0.3261339664459228,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8772562742233276,0.5200002789497375,0.4953107535839081,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8305726647377014,0.438161164522171,0.3090967535972595,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.850533127784729,0.4729330241680145,0.4511829912662506,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7394660115242004,0.3054880201816559,1.3946951627731323,291.0975341796875,291.1499938964844,288.83770751953125,287.1034545898437,291.09893798828125,297.23931884765625,291.09765625,1.0,0.6841089725494385,1.0,1.0,0.3109822571277618,1.0,-3.574655294418335,2.6130259037017822,0.9616294503211976,1.8068006038665767,0.0,0.0,0.0,226.51182556152344,235.0,2.156074047088623,-0.0,3988.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.7770240902900696,0.358348548412323,0.3264628052711487,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.8762931227684021,0.5206641554832458,0.4959852695465088,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.829866349697113,0.4389379620552063,0.3096734583377838,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.8496755957603455,0.4735852181911468,0.4518469870090484,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.7386499643325806,0.3057636022567749,1.396167516708374,291.0990295410156,291.1499938964844,288.828125,287.1053771972656,291.1008605957031,297.2383117675781,291.09918212890625,1.0,0.6854388117790222,1.0,1.0,0.3120816946029663,1.0,-3.5791261196136475,2.6123878955841064,0.966738224029541,1.8051252365112305,0.0,0.0,0.0,228.03488159179688,235.0,3.116795301437378,-0.0,4009.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.7760919332504272,0.3586612343788147,0.3267908692359924,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8753479719161987,0.5213252305984497,0.4966569542884826,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8291750550270081,0.439713716506958,0.3102493584156036,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.8488352298736572,0.4742350280284881,0.4525085687637329,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.737850546836853,0.3060403764247894,1.3976435661315918,291.1007080078125,291.1499938964844,288.8189697265625,287.107177734375,291.1026611328125,297.23736572265625,291.100830078125,1.0,0.6867647767066956,1.0,1.0,0.3131236732006073,1.0,-3.5835928916931152,2.6119225025177,0.9716704487800598,1.8036268949508667,0.0,0.0,0.0,229.5528717041016,223.0,3.753405332565308,-0.0,4029.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.7776327729225159,0.3589860200881958,0.3270246684551239,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8772180080413818,0.5220090746879578,0.4972402453422546,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.830924928188324,0.4405190050601959,0.3107643723487854,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8505833745002747,0.474907636642456,0.4530817568302154,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.7391928434371948,0.3063283860683441,1.398648381233215,291.10260009765625,291.1499938964844,288.8099060058594,287.10894775390625,291.1047668457031,297.2364196777344,291.1027526855469,1.0,0.6862905621528625,1.0,1.0,0.3142073452472687,1.0,-3.587097406387329,2.61065936088562,0.9764379262924194,1.8015925884246824,0.0,0.0,0.0,228.23699951171875,223.0,4.390315055847168,-0.0,4030.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.7803157567977905,0.3592938780784607,0.3271929323673248,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.8803762793540955,0.5226433277130127,0.4977246224880218,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8337774872779846,0.4412680864334106,0.3112015724182129,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.8535206317901611,0.475532054901123,0.4535572826862335,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7415264248847961,0.3066013157367706,1.3993366956710815,291.1045837402344,291.1499938964844,288.802001953125,287.1104736328125,291.1070251464844,297.23565673828125,291.1047668457031,1.0,0.6852717995643616,1.0,1.0,0.3152076601982116,1.0,-3.5898091793060303,2.609136819839477,0.9806723594665528,1.7994468212127686,0.0,0.0,0.0,225.63009643554688,211.0,5.02146577835083,-0.0,4021.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.7884879112243652,0.3599679470062256,0.3274804651737213,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8898887038230896,0.5239819288253784,0.4986527264118194,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8422830104827881,0.4428545236587524,0.3120584785938263,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8624085783958435,0.4768519699573517,0.4544685482978821,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7486782073974609,0.3072017133235931,1.4004483222961426,291.10968017578125,291.1499938964844,288.7870483398437,287.11328125,291.11285400390625,297.23443603515625,291.1098937988281,1.0,0.681876540184021,1.0,1.0,0.317291647195816,1.0,-3.5947368144989014,2.60546612739563,0.9892707467079164,1.7946261167526243,0.0,0.0,0.0,217.76272583007807,199.0,6.677403450012207,-0.0,3986.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.7884879112243652,0.3599679470062256,0.3274804651737213,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8898887038230896,0.5239819288253784,0.4986527264118194,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8422830104827881,0.4428545236587524,0.3120584785938263,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8624085783958435,0.4768519699573517,0.4544685482978821,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7486782073974609,0.3072017133235931,1.4004483222961426,291.10968017578125,291.1499938964844,288.7870483398437,287.11328125,291.11285400390625,297.23443603515625,291.1098937988281,1.0,0.681876540184021,1.0,1.0,0.317291647195816,1.0,-3.5947368144989014,2.60546612739563,0.9892707467079164,1.7946261167526243,0.0,0.0,0.0,217.76272583007807,199.0,6.677403450012207,-0.0,3986.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.7994173765182495,0.3606810569763183,0.3277323842048645,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9025389552116394,0.525341808795929,0.4995255768299103,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.8536968231201172,0.4444731473922729,0.3128822743892669,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.8743927478790283,0.4781961441040039,0.4553271532058716,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.7584320902824402,0.307847112417221,1.4013972282409668,291.1144104003906,291.1499938964844,288.7742919921875,287.1156005859375,291.1173095703125,297.2336730957031,291.1145935058594,1.0,0.6774761080741882,1.0,1.0,0.3189674615859985,1.0,-3.599255323410034,2.602844476699829,0.9964108467102052,1.79093337059021,0.0,0.0,0.0,207.92022705078125,187.0,6.515663623809815,-0.0,3937.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.7994173765182495,0.3606810569763183,0.3277323842048645,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9025389552116394,0.525341808795929,0.4995255768299103,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.8536968231201172,0.4444731473922729,0.3128822743892669,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.8743927478790283,0.4781961441040039,0.4553271532058716,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.7584320902824402,0.307847112417221,1.4013972282409668,291.1144104003906,291.1499938964844,288.7742919921875,287.1156005859375,291.1173095703125,297.2336730957031,291.1145935058594,1.0,0.6774761080741882,1.0,1.0,0.3189674615859985,1.0,-3.599255323410034,2.602844476699829,0.9964108467102052,1.79093337059021,0.0,0.0,0.0,207.92022705078125,187.0,6.515663623809815,-0.0,3937.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.8124499917030334,0.3614204823970794,0.327970802783966,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9189797639846802,0.5267137885093689,0.5003700256347656,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.8678555488586426,0.4461144208908081,0.3136925101280212,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.889146089553833,0.479555994272232,0.4561607241630554,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.7706121206283569,0.3085312843322754,1.4023315906524658,291.11993408203125,291.1499938964844,288.7640075683594,287.117431640625,291.1234436035156,297.2332458496094,291.12017822265625,1.0,0.672548770904541,1.0,1.0,0.3206433057785034,1.0,-3.6036593914031982,2.600186347961426,1.003472924232483,1.7872016429901123,0.0,0.0,0.0,197.0447235107422,175.0,7.5829267501831055,-0.0,3882.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.8124499917030334,0.3614204823970794,0.327970802783966,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.9189797639846802,0.5267137885093689,0.5003700256347656,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.8678555488586426,0.4461144208908081,0.3136925101280212,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.889146089553833,0.479555994272232,0.4561607241630554,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.7706121206283569,0.3085312843322754,1.4023315906524658,291.11993408203125,291.1499938964844,288.7640075683594,287.117431640625,291.1234436035156,297.2332458496094,291.12017822265625,1.0,0.672548770904541,1.0,1.0,0.3206433057785034,1.0,-3.6036593914031982,2.600186347961426,1.003472924232483,1.7872016429901123,0.0,0.0,0.0,197.0447235107422,175.0,7.5829267501831055,-0.0,3882.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8194220066070557,0.361801266670227,0.3280911147594452,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.9287869930267334,0.5274061560630798,0.5007888078689575,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.876007616519928,0.4469451606273651,0.3140977025032043,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.8975461721420288,0.4802433550357818,0.4565751552581787,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.7776378989219666,0.3088884353637695,1.4028233289718628,291.1233215332031,291.1499938964844,288.75982666015625,287.1181640625,291.12725830078125,297.2331237792969,291.12359619140625,1.0,0.669971227645874,1.0,1.0,0.3214811980724334,1.0,-3.6058852672576895,2.598872900009156,1.0070123672485352,1.7853336334228516,0.0,0.0,0.0,191.3850860595703,175.0,8.497830390930176,-0.0,3852.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.8268260955810547,0.3621886670589447,0.3282141089439392,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.9393876791000366,0.5281023979187012,0.501207709312439,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.8849283456802368,0.4477820992469787,0.3145046234130859,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.9067487716674804,0.4809353351593017,0.4569903612136841,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.7853294014930725,0.3092550039291382,1.4033398628234863,291.1263427734375,291.1499938964844,288.7563781738281,287.1187744140625,291.1296691894531,297.23309326171875,291.12652587890625,1.0,0.6673492789268494,1.0,1.0,0.3220514953136444,1.0,-3.608147382736206,2.598428010940552,1.0097193717956543,1.7843365669250488,0.0,0.0,0.0,185.6260223388672,163.0,8.169102668762207,-0.0,3823.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.8435947895050049,0.3629713952541351,0.3284631967544555,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.9620251059532166,0.5294954180717468,0.5020414590835571,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.9052408933639526,0.4494636356830597,0.3153204321861267,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.9295727610588074,0.4823227822780609,0.4578192830085754,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.8028108477592468,0.310008555650711,1.404439926147461,291.1320495605469,291.1499938964844,288.7516174316406,287.1195983886719,291.1357421875,297.23309326171875,291.1322631835937,1.0,0.6620122194290161,1.0,1.0,0.3231920897960663,1.0,-3.6127519607543945,2.597696781158448,1.0150550603866575,1.7825367450714111,0.0,0.0,0.0,173.92462158203125,151.0,8.26911735534668,-0.0,3762.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.8435947895050049,0.3629713952541351,0.3284631967544555,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.9620251059532166,0.5294954180717468,0.5020414590835571,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.9052408933639526,0.4494636356830597,0.3153204321861267,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.9295727610588074,0.4823227822780609,0.4578192830085754,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.8028108477592468,0.310008555650711,1.404439926147461,291.1320495605469,291.1499938964844,288.7516174316406,287.1195983886719,291.1357421875,297.23309326171875,291.1322631835937,1.0,0.6620122194290161,1.0,1.0,0.3231920897960663,1.0,-3.6127519607543945,2.597696781158448,1.0150550603866575,1.7825367450714111,0.0,0.0,0.0,173.92462158203125,151.0,8.26911735534668,-0.0,3762.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.8642441630363464,0.3637728095054626,0.3287205994129181,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9850538372993468,0.5308973789215088,0.5028746724128723,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.9318812489509584,0.4511632323265075,0.3161422908306122,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.956392467021942,0.4837220311164856,0.4586507380008697,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.8225061893463135,0.3107915818691253,1.4056377410888672,291.1395263671875,291.1499938964844,288.75,287.119873046875,291.1441345214844,297.2332763671875,291.13983154296875,1.0,0.6566036939620972,1.0,1.0,0.3243326544761657,1.0,-3.6174936294555664,2.5970475673675537,1.0204463005065918,1.7808313369750977,0.0,0.0,0.0,162.07742309570312,154.0,10.043102264404297,-0.0,3701.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.8642441630363464,0.3637728095054626,0.3287205994129181,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.9850538372993468,0.5308973789215088,0.5028746724128723,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.9318812489509584,0.4511632323265075,0.3161422908306122,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.956392467021942,0.4837220311164856,0.4586507380008697,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.8225061893463135,0.3107915818691253,1.4056377410888672,291.1395263671875,291.1499938964844,288.75,287.119873046875,291.1441345214844,297.2332763671875,291.13983154296875,1.0,0.6566036939620972,1.0,1.0,0.3243326544761657,1.0,-3.6174936294555664,2.5970475673675537,1.0204463005065918,1.7808313369750977,0.0,0.0,0.0,162.07742309570312,154.0,10.043102264404297,-0.0,3701.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.8755968809127808,0.3645806908607483,0.329238623380661,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.9954346418380736,0.5323025584220886,0.5039765238761902,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.9464598298072816,0.4528726041316986,0.3171677887439728,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.9694743156433104,0.485127329826355,0.4597532451152801,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.832575261592865,0.3115971982479095,1.408193826675415,291.14556884765625,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2335205078125,291.1457824707031,1.0,0.6553558111190796,1.0,1.0,0.3248364329338074,1.0,-3.625072956085205,2.6004080772399902,1.0246649980545044,1.7824532985687256,0.0,0.0,0.0,156.9653778076172,157.0,8.544964790344238,-0.0,3689.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.8755968809127808,0.3645806908607483,0.329238623380661,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.9954346418380736,0.5323025584220886,0.5039765238761902,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.9464598298072816,0.4528726041316986,0.3171677887439728,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.9694743156433104,0.485127329826355,0.4597532451152801,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.832575261592865,0.3115971982479095,1.408193826675415,291.14556884765625,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2335205078125,291.1457824707031,1.0,0.6553558111190796,1.0,1.0,0.3248364329338074,1.0,-3.625072956085205,2.6004080772399902,1.0246649980545044,1.7824532985687256,0.0,0.0,0.0,156.9653778076172,157.0,8.544964790344238,-0.0,3689.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8795883655548096,0.3653431236743927,0.3298689126968384,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9987452626228333,0.5336697697639465,0.5050787925720215,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9517316818237304,0.454545646905899,0.3182863891124725,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.973886787891388,0.4864954948425293,0.4609809815883636,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8361638784408569,0.3123827576637268,1.4114243984222412,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1539611816406,297.2333984375,291.15087890625,1.0,0.6560459136962891,1.0,1.0,0.3253402411937713,1.0,-3.633875608444214,2.604653835296631,1.0292218923568726,1.7847410440444946,0.0,0.0,0.0,155.78224182128906,175.0,7.543720722198486,-0.0,3703.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8795883655548096,0.3653431236743927,0.3298689126968384,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9987452626228333,0.5336697697639465,0.5050787925720215,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9517316818237304,0.454545646905899,0.3182863891124725,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.973886787891388,0.4864954948425293,0.4609809815883636,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8361638784408569,0.3123827576637268,1.4114243984222412,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1539611816406,297.2333984375,291.15087890625,1.0,0.6560459136962891,1.0,1.0,0.3253402411937713,1.0,-3.633875608444214,2.604653835296631,1.0292218923568726,1.7847410440444946,0.0,0.0,0.0,155.78224182128906,175.0,7.543720722198486,-0.0,3703.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8744663000106812,0.3657079637050628,0.3302964866161346,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9946517944335938,0.5343384742736816,0.5059351325035095,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.9459386467933656,0.4553692638874054,0.318935364484787,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.9685952663421632,0.4871664047241211,0.4617157876491546,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.8317540287971497,0.3127668499946594,1.4136360883712769,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.15643310546875,297.23321533203125,291.1533508300781,1.0,0.6586079001426697,1.0,1.0,0.3255921304225921,1.0,-3.63973331451416,2.607767105102539,1.031966209411621,1.7865010499954224,0.0,0.0,0.0,158.6627655029297,175.0,7.282168388366699,-0.0,3736.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8661193251609802,0.3660520315170288,0.3307785391807556,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.987226665019989,0.5349881649017334,0.5067262053489685,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9359498620033264,0.4561756551265716,0.3196288347244262,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9593234658241272,0.4878206253051758,0.4625111818313598,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8244856595993042,0.3131368160247803,1.4161466360092163,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.1568298339844,297.2328491210937,291.15478515625,1.0,0.6619729995727539,1.0,1.0,0.3255479335784912,1.0,-3.646074533462525,2.612142324447632,1.033932328224182,1.789461970329285,0.0,0.0,0.0,163.39752197265625,193.0,5.576751232147217,-0.0,3782.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.8544301986694336,0.366429716348648,0.3313853442668915,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.9753952026367188,0.5357370376586914,0.507709264755249,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.9213685989379884,0.4571126699447632,0.320486307144165,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.9451327919960022,0.4885759353637695,0.4635006487369537,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.8139609098434448,0.3135549128055572,1.419342279434204,291.1554260253906,291.1499938964844,288.75,287.119873046875,291.1569519042969,297.232177734375,291.155517578125,1.0,0.6667910814285278,1.0,1.0,0.3254948854446411,1.0,-3.654053688049317,2.617716789245605,1.036336898803711,1.793289303779602,0.0,0.0,0.0,170.62176513671875,193.0,3.5987229347229004,-0.0,3847.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
