time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.8463689684867859,0.3666612505912781,0.3317967057228088,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.9662006497383118,0.536217987537384,0.508374035358429,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.9112836718559264,0.4577193260192871,0.3210649788379669,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.9346400499343872,0.4890617430210113,0.4641702771186828,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.8061954379081726,0.3138175308704376,1.421528458595276,291.1557922363281,291.1499938964844,288.75,287.119873046875,291.1570129394531,297.2315673828125,291.1558532714844,1.0,0.670329213142395,1.0,1.0,0.3254595398902893,1.0,-3.659480571746826,2.6215038299560547,1.037976861000061,1.7959082126617432,0.0,0.0,0.0,176.123291015625,211.0,2.6870667934417725,-0.0,3896.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.8269240856170654,0.3671769797801971,0.3328262567520141,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.9407896995544434,0.5373610854148865,0.5100420117378235,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.8884438872337341,0.4591784477233886,0.3225171566009521,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.9086036086082458,0.4902186989784241,0.4658519923686981,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.7861846089363098,0.3144188821315765,1.427045822143555,291.15631103515625,291.1499938964844,288.75,287.119873046875,291.1570739746094,297.2296447753906,291.1563720703125,1.0,0.6799100637435913,1.0,1.0,0.3253711462020874,1.0,-3.673135042190552,2.6310338973999023,1.04210102558136,1.802495121955872,0.0,0.0,0.0,191.4976348876953,229.0,1.24900221824646,-0.0,4028.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.8269240856170654,0.3671769797801971,0.3328262567520141,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.9407896995544434,0.5373610854148865,0.5100420117378235,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.8884438872337341,0.4591784477233886,0.3225171566009521,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.9086036086082458,0.4902186989784241,0.4658519923686981,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.7861846089363098,0.3144188821315765,1.427045822143555,291.15631103515625,291.1499938964844,288.75,287.119873046875,291.1570739746094,297.2296447753906,291.1563720703125,1.0,0.6799100637435913,1.0,1.0,0.3253711462020874,1.0,-3.673135042190552,2.6310338973999023,1.04210102558136,1.802495121955872,0.0,0.0,0.0,191.4976348876953,229.0,1.24900221824646,-0.0,4028.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.8087775707244873,0.3676137626171112,0.3338365852832794,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.915751338005066,0.5384265780448914,0.5116924047470093,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.8680455684661865,0.4605631828308105,0.3239583075046539,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.8870305418968201,0.491300493478775,0.4675182998180389,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.7679623365402222,0.3149470686912536,1.432498812675476,291.15557861328125,291.1499938964844,288.75,287.119873046875,291.15557861328125,297.2272033691406,291.1556091308594,1.0,0.6900432109832764,1.0,1.0,0.3251055181026459,1.0,-3.686636447906494,2.6410610675811768,1.0455753803253174,1.8095616102218628,0.0,0.0,0.0,208.300537109375,247.0,-0.5041465759277344,-0.0,4170.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.8087775707244873,0.3676137626171112,0.3338365852832794,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.915751338005066,0.5384265780448914,0.5116924047470093,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.8680455684661865,0.4605631828308105,0.3239583075046539,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.8870305418968201,0.491300493478775,0.4675182998180389,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.7679623365402222,0.3149470686912536,1.432498812675476,291.15557861328125,291.1499938964844,288.75,287.119873046875,291.15557861328125,297.2272033691406,291.1556091308594,1.0,0.6900432109832764,1.0,1.0,0.3251055181026459,1.0,-3.686636447906494,2.6410610675811768,1.0455753803253174,1.8095616102218628,0.0,0.0,0.0,208.300537109375,247.0,-0.5041465759277344,-0.0,4170.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7913957834243774,0.3679803609848022,0.3348109722137451,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8952661156654358,0.5394195914268494,0.5133038759231567,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8504951596260071,0.4618794322013855,0.3253732025623321,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8682810068130493,0.4923125803470611,0.4691481292247772,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.752265989780426,0.3154083490371704,1.4377893209457395,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.15386962890625,297.224365234375,291.1542358398437,1.0,0.7003729343414307,1.0,1.0,0.3248398900032043,1.0,-3.699777126312256,2.650872230529785,1.0489048957824707,1.816482663154602,0.0,0.0,0.0,225.86245727539065,265.0,-1.525016188621521,-0.0,4316.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7913957834243774,0.3679803609848022,0.3348109722137451,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8952661156654358,0.5394195914268494,0.5133038759231567,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8504951596260071,0.4618794322013855,0.3253732025623321,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.8682810068130493,0.4923125803470611,0.4691481292247772,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.752265989780426,0.3154083490371704,1.4377893209457395,291.1542358398437,291.1499938964844,288.75,287.119873046875,291.15386962890625,297.224365234375,291.1542358398437,1.0,0.7003729343414307,1.0,1.0,0.3248398900032043,1.0,-3.699777126312256,2.650872230529785,1.0489048957824707,1.816482663154602,0.0,0.0,0.0,225.86245727539065,265.0,-1.525016188621521,-0.0,4316.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.7834639549255371,0.3681405484676361,0.335283100605011,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8863233327865601,0.5398913025856018,0.5140923857688904,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.842738151550293,0.4625144302845001,0.3260690867900848,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8599281311035156,0.4927948415279388,0.4699468314647674,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.7453302145004272,0.3156163692474365,1.4403622150421145,291.1534423828125,291.1499938964844,288.75,287.119873046875,291.1529846191406,297.2228698730469,291.1534423828125,1.0,0.7055490016937256,1.0,1.0,0.3247070610523224,1.0,-3.706188440322876,2.655672788619995,1.0505155324935913,1.819873094558716,0.0,0.0,0.0,234.81173706054688,265.0,-1.8358795642852783,-0.0,4390.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.7760618925094604,0.3682880401611328,0.3357458710670471,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8779826760292053,0.540349006652832,0.5148699879646301,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8355757594108582,0.4631365537643432,0.3267575800418854,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8522202968597412,0.4932637810707092,0.4707351624965668,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.7389322519302368,0.3158118724822998,1.4428892135620115,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1524353027344,297.2213134765625,291.1527709960937,1.0,0.7107127904891968,1.0,1.0,0.3246269226074219,1.0,-3.712498664855957,2.660236120223999,1.052262544631958,1.823053479194641,0.0,0.0,0.0,243.82627868652344,268.0,-1.7906041145324707,-0.0,4465.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.7678742408752441,0.3685603737831116,0.3363887667655945,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8688623309135437,0.5412312746047974,0.5161206126213074,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.827849268913269,0.4643530547618866,0.32791268825531,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8438795208930969,0.4941702485084533,0.4720088839530945,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.73190838098526,0.316174179315567,1.446515679359436,291.1516418457031,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.2182006835937,291.1516418457031,1.0,0.7169126272201538,1.0,1.0,0.3244666457176208,1.0,-3.722068309783936,2.6672604084014893,1.0548079013824463,1.8280824422836304,0.0,0.0,0.0,254.8813934326172,256.0,-1.7163968086242676,-0.0,4562.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.7678742408752441,0.3685603737831116,0.3363887667655945,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8688623309135437,0.5412312746047974,0.5161206126213074,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.827849268913269,0.4643530547618866,0.32791268825531,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8438795208930969,0.4941702485084533,0.4720088839530945,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.73190838098526,0.316174179315567,1.446515679359436,291.1516418457031,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.2182006835937,291.1516418457031,1.0,0.7169126272201538,1.0,1.0,0.3244666457176208,1.0,-3.722068309783936,2.6672604084014893,1.0548079013824463,1.8280824422836304,0.0,0.0,0.0,254.8813934326172,256.0,-1.7163968086242676,-0.0,4562.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.768253743648529,0.3688445091247558,0.3366260528564453,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8695397973060608,0.5420994162559509,0.5169233679771423,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8286986947059631,0.4655666649341583,0.3287438452243805,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8445568680763245,0.495065689086914,0.4728373289108276,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7323229908943176,0.3165343701839447,1.4480595588684082,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2154235839844,291.1503295898437,1.0,0.7171533107757568,1.0,1.0,0.3243063986301422,1.0,-3.727181196212769,2.671252727508545,1.0559284687042236,1.8311501741409304,0.0,0.0,0.0,254.895263671875,244.0,-1.883924126625061,-0.0,4577.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.768253743648529,0.3688445091247558,0.3366260528564453,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8695397973060608,0.5420994162559509,0.5169233679771423,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8286986947059631,0.4655666649341583,0.3287438452243805,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8445568680763245,0.495065689086914,0.4728373289108276,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7323229908943176,0.3165343701839447,1.4480595588684082,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2154235839844,291.1503295898437,1.0,0.7171533107757568,1.0,1.0,0.3243063986301422,1.0,-3.727181196212769,2.671252727508545,1.0559284687042236,1.8311501741409304,0.0,0.0,0.0,254.895263671875,244.0,-1.883924126625061,-0.0,4577.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7732080221176147,0.3691765666007995,0.3366826176643371,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.875438928604126,0.5429842472076416,0.5175065994262695,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8341298699378967,0.4668103456497192,0.3294219672679901,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8500439524650574,0.4959818720817566,0.4734498262405395,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7367128133773804,0.3169326186180115,1.4486465454101562,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2132568359375,291.1495056152344,1.0,0.7145766615867615,1.0,1.0,0.3242788016796112,1.0,-3.730212450027466,2.6733884811401367,1.0568238496780396,1.83283007144928,0.0,0.0,0.0,248.9812774658203,232.0,-1.2875672578811646,-0.0,4547.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7732080221176147,0.3691765666007995,0.3366826176643371,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.875438928604126,0.5429842472076416,0.5175065994262695,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8341298699378967,0.4668103456497192,0.3294219672679901,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8500439524650574,0.4959818720817566,0.4734498262405395,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7367128133773804,0.3169326186180115,1.4486465454101562,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2132568359375,291.1495056152344,1.0,0.7145766615867615,1.0,1.0,0.3242788016796112,1.0,-3.730212450027466,2.6733884811401367,1.0568238496780396,1.83283007144928,0.0,0.0,0.0,248.9812774658203,232.0,-1.2875672578811646,-0.0,4547.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7809556722640991,0.3695534467697143,0.3366725444793701,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8845177888870239,0.5438884496688843,0.517994225025177,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8423577547073364,0.4680854082107544,0.3300380706787109,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8585155606269836,0.4969218671321869,0.4739707410335541,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7435418963432312,0.3173781335353851,1.4488978385925293,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.2117004394531,291.14898681640625,1.0,0.7105441689491272,1.0,1.0,0.3242512047290802,1.0,-3.7324588298797607,2.674976587295532,1.057482123374939,1.8341412544250488,0.0,0.0,0.0,240.119369506836,220.0,-0.8716965317726135,-0.0,4497.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7809556722640991,0.3695534467697143,0.3366725444793701,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8845177888870239,0.5438884496688843,0.517994225025177,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8423577547073364,0.4680854082107544,0.3300380706787109,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8585155606269836,0.4969218671321869,0.4739707410335541,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7435418963432312,0.3173781335353851,1.4488978385925293,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.2117004394531,291.14898681640625,1.0,0.7105441689491272,1.0,1.0,0.3242512047290802,1.0,-3.7324588298797607,2.674976587295532,1.057482123374939,1.8341412544250488,0.0,0.0,0.0,240.119369506836,220.0,-0.8716965317726135,-0.0,4497.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7856420278549194,0.369754284620285,0.3366563618183136,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8899803757667542,0.5443444848060608,0.5182182192802429,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8473188877105713,0.4687317013740539,0.3303346037864685,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8636508584022522,0.4973982572555542,0.4742132723331451,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.747696578502655,0.3176174461841583,1.4489823579788208,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.21112060546875,291.1488037109375,1.0,0.7082132697105408,1.0,1.0,0.3242374062538147,1.0,-3.73345947265625,2.675689697265625,1.057769775390625,1.834728479385376,0.0,0.0,0.0,235.0540771484375,220.0,-0.7306203246116638,-0.0,4468.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.79079669713974,0.3699612021446228,0.3366364538669586,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8959731459617615,0.5448002219200134,0.5184326767921448,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8528009057044983,0.4693822264671325,0.3306268155574798,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8693260550498962,0.4978774487972259,0.4744485914707184,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7523064613342285,0.3178668916225433,1.4490643739700315,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.21063232421875,291.1487731933594,1.0,0.7057536244392395,1.0,1.0,0.3242612481117248,1.0,-3.7344272136688232,2.676260709762573,1.0581663846969604,1.8351637125015257,0.0,0.0,0.0,229.72499084472656,208.0,-0.4180807173252105,-0.0,4437.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7985058426856995,0.3702510297298431,0.3366067409515381,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9049428105354308,0.5454186797142029,0.518712043762207,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8610856533050537,0.4702729284763336,0.3310202956199646,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8778801560401917,0.4985330104827881,0.4747612476348877,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7593015432357788,0.3182213306427002,1.4491924047470093,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.2100830078125,291.1488952636719,1.0,0.7022647857666016,1.0,1.0,0.324293702840805,1.0,-3.735731363296509,2.677023410797119,1.0587080717086792,1.835707426071167,0.0,0.0,0.0,222.18795776367188,208.0,-0.0404073372483253,-0.0,4392.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8024006485939026,0.3703899979591369,0.3365923762321472,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9096912145614624,0.5457088947296143,0.5188397169113159,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8653201460838318,0.4706937670707702,0.3312045633792877,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8822351098060608,0.4988423883914947,0.4749063849449157,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7628875970840454,0.3183934986591339,1.4492632150650024,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2098693847656,291.14898681640625,1.0,0.7005822062492371,1.0,1.0,0.3243089914321899,1.0,-3.73634934425354,2.677387237548828,1.058962106704712,1.835951328277588,0.0,0.0,0.0,218.5601043701172,196.0,0.0866381153464317,-0.0,4371.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8153244853019714,0.3708316683769226,0.3365469872951507,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.926926851272583,0.5466108322143555,0.5192257761955261,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8800204396247864,0.4720131754875183,0.3317775428295135,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8972396850585938,0.4998105466365814,0.4753531813621521,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7753863334655762,0.3189511001110077,1.4495351314544678,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.2093505859375,291.1492919921875,1.0,0.6952066421508789,1.0,1.0,0.3243567049503326,1.0,-3.7383134365081774,2.678556442260742,1.0597569942474363,1.836672306060791,0.0,0.0,0.0,206.9966735839844,184.0,0.3458468317985534,-0.0,4302.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8153244853019714,0.3708316683769226,0.3365469872951507,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.926926851272583,0.5466108322143555,0.5192257761955261,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8800204396247864,0.4720131754875183,0.3317775428295135,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8972396850585938,0.4998105466365814,0.4753531813621521,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7753863334655762,0.3189511001110077,1.4495351314544678,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.2093505859375,291.1492919921875,1.0,0.6952066421508789,1.0,1.0,0.3243567049503326,1.0,-3.7383134365081774,2.678556442260742,1.0597569942474363,1.836672306060791,0.0,0.0,0.0,206.9966735839844,184.0,0.3458468317985534,-0.0,4302.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.82928466796875,0.3712795972824096,0.3365010917186737,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9467652440071106,0.5475022792816162,0.5195950865745544,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8970919251441956,0.4733341932296753,0.3323468863964081,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.915186047554016,0.5007761716842651,0.4757910370826721,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7899876832962036,0.3195330500602722,1.4498860836029053,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2090148925781,291.1496276855469,1.0,0.6897203922271729,1.0,1.0,0.3243918120861053,1.0,-3.740336418151856,2.67982029914856,1.0605162382125854,1.8373887538909912,0.0,0.0,0.0,195.2320556640625,172.0,0.4128529131412506,-0.0,4233.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.82928466796875,0.3712795972824096,0.3365010917186737,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9467652440071106,0.5475022792816162,0.5195950865745544,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8970919251441956,0.4733341932296753,0.3323468863964081,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.915186047554016,0.5007761716842651,0.4757910370826721,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7899876832962036,0.3195330500602722,1.4498860836029053,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2090148925781,291.1496276855469,1.0,0.6897203922271729,1.0,1.0,0.3243918120861053,1.0,-3.740336418151856,2.67982029914856,1.0605162382125854,1.8373887538909912,0.0,0.0,0.0,195.2320556640625,172.0,0.4128529131412506,-0.0,4233.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8454278707504272,0.3717291355133056,0.3364538848400116,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9678375720977784,0.5483804941177368,0.5199487805366516,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9178065061569214,0.4746520519256592,0.3329119086265564,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9376050233840942,0.5017352104187012,0.4762197434902191,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8069102168083191,0.3201336562633514,1.4503076076507568,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2087707519531,291.1499328613281,1.0,0.6841709017753601,1.0,1.0,0.324426919221878,1.0,-3.74240779876709,2.68112587928772,1.06128191947937,1.838083267211914,0.0,0.0,0.0,183.3703765869141,160.0,0.4477054476737976,-0.0,4162.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8454278707504272,0.3717291355133056,0.3364538848400116,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9678375720977784,0.5483804941177368,0.5199487805366516,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9178065061569214,0.4746520519256592,0.3329119086265564,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9376050233840942,0.5017352104187012,0.4762197434902191,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8069102168083191,0.3201336562633514,1.4503076076507568,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2087707519531,291.1499328613281,1.0,0.6841709017753601,1.0,1.0,0.324426919221878,1.0,-3.74240779876709,2.68112587928772,1.06128191947937,1.838083267211914,0.0,0.0,0.0,183.3703765869141,160.0,0.4477054476737976,-0.0,4162.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8547210097312927,0.3719537258148193,0.3364295065402984,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.978415310382843,0.5488139986991882,0.5201196074485779,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9303132891654968,0.4753087759017944,0.3331924676895141,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9498816132545472,0.5022114515304565,0.4764303863048553,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8159610629081726,0.3204400241374969,1.4505430459976196,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20867919921875,291.1501159667969,1.0,0.6813791394233704,1.0,1.0,0.3244444727897644,1.0,-3.7434582710266113,2.6817898750305176,1.0616685152053833,1.838430523872376,0.0,0.0,0.0,177.418701171875,160.0,0.4621658623218536,-0.0,4127.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8650498986244202,0.3721777200698852,0.3364044725894928,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9888004064559937,0.5492435097694397,0.5202865600585938,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9437952041625975,0.4759635329246521,0.3334715664386749,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9624962210655212,0.5026845335960388,0.4766381978988647,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8254082202911377,0.3207498788833618,1.4507925510406494,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150390625,297.2086181640625,291.1502380371094,1.0,0.6785794496536255,1.0,1.0,0.3244441151618957,1.0,-3.7445149421691895,2.682515859603882,1.061998963356018,1.8388400077819824,0.0,0.0,0.0,171.45762634277344,163.0,0.3818978071212768,-0.0,4092.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8751896023750305,0.3726126849651336,0.336601972579956,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9977465867996216,0.5500855445861816,0.5208747982978821,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9565088152885436,0.4772593677043915,0.3342207372188568,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9738320112228394,0.5036125183105469,0.4773083031177521,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.834537923336029,0.3213748931884765,1.452599287033081,291.150390625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2084350585937,291.1504211425781,1.0,0.677092432975769,1.0,1.0,0.324443370103836,1.0,-3.74933648109436,2.685820817947388,1.0635156631469729,1.8408644199371336,0.0,0.0,0.0,166.45626831054688,181.0,0.3499813675880432,-0.0,4073.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8751896023750305,0.3726126849651336,0.336601972579956,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9977465867996216,0.5500855445861816,0.5208747982978821,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9565088152885436,0.4772593677043915,0.3342207372188568,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9738320112228394,0.5036125183105469,0.4773083031177521,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.834537923336029,0.3213748931884765,1.452599287033081,291.150390625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2084350585937,291.1504211425781,1.0,0.677092432975769,1.0,1.0,0.324443370103836,1.0,-3.74933648109436,2.685820817947388,1.0635156631469729,1.8408644199371336,0.0,0.0,0.0,166.45626831054688,181.0,0.3499813675880432,-0.0,4073.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.865293025970459,0.3729912340641022,0.3371587097644806,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.989225447177887,0.5508770942687988,0.5218434929847717,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9451944231987,0.4785045385360718,0.3352518081665039,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9632240533828736,0.5044891834259033,0.4783576726913452,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8260286450386047,0.3219754099845886,1.4563355445861816,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2079162597656,291.1507568359375,1.0,0.6816186904907227,1.0,1.0,0.3244426548480987,1.0,-3.7581655979156494,2.691844701766968,1.0663210153579712,1.8447319269180296,0.0,0.0,0.0,172.33018493652344,199.0,0.517149806022644,-0.0,4135.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.865293025970459,0.3729912340641022,0.3371587097644806,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.989225447177887,0.5508770942687988,0.5218434929847717,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9451944231987,0.4785045385360718,0.3352518081665039,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9632240533828736,0.5044891834259033,0.4783576726913452,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8260286450386047,0.3219754099845886,1.4563355445861816,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2079162597656,291.1507568359375,1.0,0.6816186904907227,1.0,1.0,0.3244426548480987,1.0,-3.7581655979156494,2.691844701766968,1.0663210153579712,1.8447319269180296,0.0,0.0,0.0,172.33018493652344,199.0,0.517149806022644,-0.0,4135.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8472448587417603,0.3732810020446777,0.3378604054450989,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9704880118370056,0.5515912175178528,0.5229754447937012,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9224230051040648,0.4796690344810486,0.3364014625549316,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.941047191619873,0.5052890181541443,0.4795706868171692,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8095670938491821,0.3225155174732208,1.460932374000549,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.2068176269531,291.151123046875,1.0,0.6889999508857727,1.0,1.0,0.3244191706180572,1.0,-3.768745183944702,2.69912338256836,1.0696216821670532,1.8495464324951167,0.0,0.0,0.0,184.1705474853516,217.0,0.5113786458969116,-0.0,4240.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8472448587417603,0.3732810020446777,0.3378604054450989,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9704880118370056,0.5515912175178528,0.5229754447937012,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9224230051040648,0.4796690344810486,0.3364014625549316,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.941047191619873,0.5052890181541443,0.4795706868171692,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8095670938491821,0.3225155174732208,1.460932374000549,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.2068176269531,291.151123046875,1.0,0.6889999508857727,1.0,1.0,0.3244191706180572,1.0,-3.768745183944702,2.69912338256836,1.0696216821670532,1.8495464324951167,0.0,0.0,0.0,184.1705474853516,217.0,0.5113786458969116,-0.0,4240.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8284847736358643,0.3734879493713379,0.3385995328426361,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.946557343006134,0.5522288680076599,0.5241543650627136,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8990393877029419,0.4807539582252502,0.3375834822654724,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9156097173690796,0.5060137510299683,0.4808316230773926,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7904200553894043,0.322989821434021,1.465803623199463,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2052001953125,291.15142822265625,1.0,0.6978142261505127,1.0,1.0,0.3243956565856933,1.0,-3.77985429763794,2.7067575454711914,1.073096752166748,1.8546624183654783,0.0,0.0,0.0,199.08302307128903,235.0,0.4293612241744995,-0.0,4367.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
