time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8284847736358643,0.3734879493713379,0.3385995328426361,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.946557343006134,0.5522288680076599,0.5241543650627136,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8990393877029419,0.4807539582252502,0.3375834822654724,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9156097173690796,0.5060137510299683,0.4808316230773926,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7904200553894043,0.322989821434021,1.465803623199463,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2052001953125,291.15142822265625,1.0,0.6978142261505127,1.0,1.0,0.3243956565856933,1.0,-3.77985429763794,2.7067575454711914,1.073096752166748,1.8546624183654783,0.0,0.0,0.0,199.08302307128903,235.0,0.4293612241744995,-0.0,4367.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8195199370384216,0.3735643923282623,0.3389688730239868,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9340355396270752,0.5525215268135071,0.5247448682785034,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8885257840156555,0.4812691807746887,0.3381744921207428,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9040069580078124,0.506350576877594,0.4814637303352356,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7811830043792725,0.323203980922699,1.4682589769363403,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.2042236328125,291.15155029296875,1.0,0.7025099992752075,1.0,1.0,0.3243839144706726,1.0,-3.785435914993286,2.7105815410614014,1.0748544931411743,1.857308268547058,0.0,0.0,0.0,207.21682739257807,235.0,0.3921726644039154,-0.0,4435.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8107345104217529,0.3736244142055511,0.339334100484848,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9218747615814208,0.5527975559234619,0.5253311991691589,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.878555178642273,0.4817671775817871,0.3387619256973266,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8936536908149719,0.5066713690757751,0.4820920825004577,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7724452614784241,0.3234037160873413,1.4707032442092896,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2031555175781,291.1515808105469,1.0,0.7073092460632324,1.0,1.0,0.3243547976016998,1.0,-3.790985584259033,2.714442014694214,1.0765436887741089,1.859992265701294,0.0,0.0,0.0,215.64097595214844,253.0,0.2505710124969482,-0.0,4505.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7975136041641235,0.3736868500709533,0.3398768901824951,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9052810668945312,0.5531872510910034,0.526208758354187,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8646385073661804,0.4824930727481842,0.3396439254283905,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8790689706802368,0.5071302056312561,0.4830345511436462,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7602842450141907,0.32368203997612,1.4743729829788208,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2013854980469,291.1515197753906,1.0,0.7147137522697449,1.0,1.0,0.3243104815483093,1.0,-3.799306869506836,2.7202401161193848,1.0790666341781616,1.864022970199585,0.0,0.0,0.0,228.8203887939453,253.0,0.0250130649656057,-0.0,4614.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7935328483581543,0.3736999332904815,0.3400447368621826,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.900726318359375,0.5533031821250916,0.5264818072319031,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8605639934539795,0.4827149510383606,0.339919239282608,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8747686147689819,0.5072683691978455,0.4833284020423889,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7567305564880371,0.3237641155719757,1.475517749786377,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2008056640625,291.1514892578125,1.0,0.7170659899711609,1.0,1.0,0.3242965042591095,1.0,-3.801900148391724,2.722048044204712,1.0798521041870115,1.865281581878662,0.0,0.0,0.0,233.0497283935547,271.0,-0.0332129634916782,-0.0,4649.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7781777381896973,0.3737218379974365,0.3407230377197265,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8832937479019165,0.5537508130073547,0.5275949239730835,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8451422452926636,0.4836024343967438,0.3410471677780151,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8584067225456238,0.5078100562095642,0.4845296740531921,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7432977557182312,0.3240780234336853,1.480202078819275,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1982727050781,291.1512756347656,1.0,0.7268819808959961,1.0,1.0,0.3242382407188415,1.0,-3.8124966621398926,2.7294394969940186,1.083057165145874,1.8704347610473635,0.0,0.0,0.0,250.90126037597656,274.0,-0.2293888479471206,-0.0,4796.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7781777381896973,0.3737218379974365,0.3407230377197265,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8832937479019165,0.5537508130073547,0.5275949239730835,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8451422452926636,0.4836024343967438,0.3410471677780151,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8584067225456238,0.5078100562095642,0.4845296740531921,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7432977557182312,0.3240780234336853,1.480202078819275,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1982727050781,291.1512756347656,1.0,0.7268819808959961,1.0,1.0,0.3242382407188415,1.0,-3.8124966621398926,2.7294394969940186,1.083057165145874,1.8704347610473635,0.0,0.0,0.0,250.90126037597656,274.0,-0.2293888479471206,-0.0,4796.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7698953151702881,0.3737062215805053,0.3411076664924621,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8739643692970276,0.5541490316390991,0.5283908247947693,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8371328115463257,0.4844403862953186,0.3419399857521057,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.849814236164093,0.5083053112030029,0.4854163229465484,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7362408638000488,0.3243560492992401,1.4834368228912354,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1956481933594,291.15093994140625,1.0,0.7326292395591736,1.0,1.0,0.3241842985153198,1.0,-3.8199574947357178,2.7346768379211426,1.0852806568145752,1.8741966485977173,0.0,0.0,0.0,261.8078308105469,262.0,-0.4481114447116852,-0.0,4889.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7698953151702881,0.3737062215805053,0.3411076664924621,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8739643692970276,0.5541490316390991,0.5283908247947693,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8371328115463257,0.4844403862953186,0.3419399857521057,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.849814236164093,0.5083053112030029,0.4854163229465484,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7362408638000488,0.3243560492992401,1.4834368228912354,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1956481933594,291.15093994140625,1.0,0.7326292395591736,1.0,1.0,0.3241842985153198,1.0,-3.8199574947357178,2.7346768379211426,1.0852806568145752,1.8741966485977173,0.0,0.0,0.0,261.8078308105469,262.0,-0.4481114447116852,-0.0,4889.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7701492309570312,0.3736989200115204,0.3410822451114654,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8744679689407349,0.554529070854187,0.5287339687347412,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.83784019947052,0.4852647185325622,0.3425005376338959,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8503497838973999,0.5087859630584717,0.4858532249927521,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7366606593132019,0.3246357440948486,1.4846001863479614,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1932983398437,291.150390625,1.0,0.7325155735015869,1.0,1.0,0.3241303861141205,1.0,-3.822947025299072,2.7368719577789307,1.086074948310852,1.875922441482544,0.0,0.0,0.0,261.622314453125,250.0,-0.7440534234046936,-0.0,4897.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7701492309570312,0.3736989200115204,0.3410822451114654,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8744679689407349,0.554529070854187,0.5287339687347412,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.83784019947052,0.4852647185325622,0.3425005376338959,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8503497838973999,0.5087859630584717,0.4858532249927521,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7366606593132019,0.3246357440948486,1.4846001863479614,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1932983398437,291.150390625,1.0,0.7325155735015869,1.0,1.0,0.3241303861141205,1.0,-3.822947025299072,2.7368719577789307,1.086074948310852,1.875922441482544,0.0,0.0,0.0,261.622314453125,250.0,-0.7440534234046936,-0.0,4897.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7721162438392639,0.3737112581729889,0.3409915566444397,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8768360018730164,0.5547226667404175,0.5288119912147522,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8400723338127136,0.4856829345226288,0.3427133858203888,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8525793552398682,0.5090315341949463,0.4859795868396759,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7384838461875916,0.3247897624969482,1.4847805500030518,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1923828125,291.1500549316406,1.0,0.7313268780708313,1.0,1.0,0.3241034150123596,1.0,-3.8235583305358887,2.737373352050781,1.0861849784851074,1.8763549327850344,0.0,0.0,0.0,259.0831604003906,250.0,-0.8626348972320557,-0.0,4882.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7749087810516357,0.3737340867519378,0.3408740162849426,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8801501393318176,0.5549192428588867,0.5288544297218323,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8431507349014282,0.4861055016517639,0.3429009616374969,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8556944727897644,0.5092812776565552,0.4860714375972748,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7410345673561096,0.3249553740024566,1.4848278760910034,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.19158935546875,291.1497497558594,1.0,0.7296597957611084,1.0,1.0,0.3240970075130462,1.0,-3.823861837387085,2.737598419189453,1.0862632989883425,1.876571774482727,0.0,0.0,0.0,255.55001831054688,238.0,-0.8229359984397888,-0.0,4860.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7823736667633057,0.3738063871860504,0.3405943512916565,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8889232873916626,0.5553194284439087,0.5288728475570679,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8512722253799438,0.486960768699646,0.3432294726371765,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8639744520187378,0.5097913146018982,0.4861920773983001,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.74782794713974,0.3253214359283447,1.484728217124939,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1903991699219,291.1493225097656,1.0,0.7254003882408142,1.0,1.0,0.3240841925144195,1.0,-3.8239688873291016,2.7377028465271,1.086266040802002,1.876748323440552,0.0,0.0,0.0,246.58474731445312,226.0,-0.6670358180999756,-0.0,4802.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7823736667633057,0.3738063871860504,0.3405943512916565,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8889232873916626,0.5553194284439087,0.5288728475570679,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8512722253799438,0.486960768699646,0.3432294726371765,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8639744520187378,0.5097913146018982,0.4861920773983001,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.74782794713974,0.3253214359283447,1.484728217124939,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1903991699219,291.1493225097656,1.0,0.7254003882408142,1.0,1.0,0.3240841925144195,1.0,-3.8239688873291016,2.7377028465271,1.086266040802002,1.876748323440552,0.0,0.0,0.0,246.58474731445312,226.0,-0.6670358180999756,-0.0,4802.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7918327450752258,0.3739034831523895,0.3402849435806274,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8999561667442322,0.5557220578193665,0.5288379192352295,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8615832924842834,0.4878211915493011,0.3435207307338714,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8745027184486389,0.5103087425231934,0.4862639009952545,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7565202116966248,0.3257293403148651,1.484548807144165,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1896667480469,291.14898681640625,1.0,0.7204183340072632,1.0,1.0,0.3240713775157928,1.0,-3.823775768280029,2.7376065254211426,1.0861693620681765,1.876766800880432,0.0,0.0,0.0,236.13839721679688,214.0,-0.5282468199729919,-0.0,4733.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7918327450752258,0.3739034831523895,0.3402849435806274,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8999561667442322,0.5557220578193665,0.5288379192352295,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8615832924842834,0.4878211915493011,0.3435207307338714,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8745027184486389,0.5103087425231934,0.4862639009952545,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7565202116966248,0.3257293403148651,1.484548807144165,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1896667480469,291.14898681640625,1.0,0.7204183340072632,1.0,1.0,0.3240713775157928,1.0,-3.823775768280029,2.7376065254211426,1.0861693620681765,1.876766800880432,0.0,0.0,0.0,236.13839721679688,214.0,-0.5282468199729919,-0.0,4733.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8029710054397583,0.3740153312683105,0.339962750673294,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9134600758552552,0.5561204552650452,0.528770923614502,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8738970160484314,0.4886783957481384,0.343789279460907,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8870223760604858,0.5108265280723572,0.4863080382347107,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7669756412506104,0.3261724412441253,1.484394669532776,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.18927001953125,291.14898681640625,1.0,0.7150572538375854,1.0,1.0,0.3241097927093506,1.0,-3.823498487472534,2.737280368804932,1.0862181186676023,1.8765568733215328,0.0,0.0,0.0,224.94093322753903,202.0,-0.1314607262611389,-0.0,4659.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8029710054397583,0.3740153312683105,0.339962750673294,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9134600758552552,0.5561204552650452,0.528770923614502,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8738970160484314,0.4886783957481384,0.343789279460907,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8870223760604858,0.5108265280723572,0.4863080382347107,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7669756412506104,0.3261724412441253,1.484394669532776,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.18927001953125,291.14898681640625,1.0,0.7150572538375854,1.0,1.0,0.3241097927093506,1.0,-3.823498487472534,2.737280368804932,1.0862181186676023,1.8765568733215328,0.0,0.0,0.0,224.94093322753903,202.0,-0.1314607262611389,-0.0,4659.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8153379559516907,0.3741355538368225,0.3396351933479309,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9301706552505492,0.556510329246521,0.5286819338798523,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8882383704185486,0.4895263910293579,0.3440415859222412,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9014912247657776,0.5113400220870972,0.486334353685379,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7792481780052185,0.3266447186470032,1.4843064546585083,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1891174316406,291.1491394042969,1.0,0.7094991207122803,1.0,1.0,0.3241482377052307,1.0,-3.8232264518737793,2.7369539737701416,1.0862724781036377,1.8763329982757568,0.0,0.0,0.0,213.3632659912109,190.0,0.1248623728752136,-0.0,4583.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8153379559516907,0.3741355538368225,0.3396351933479309,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9301706552505492,0.556510329246521,0.5286819338798523,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8882383704185486,0.4895263910293579,0.3440415859222412,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9014912247657776,0.5113400220870972,0.486334353685379,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7792481780052185,0.3266447186470032,1.4843064546585083,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1891174316406,291.1491394042969,1.0,0.7094991207122803,1.0,1.0,0.3241482377052307,1.0,-3.8232264518737793,2.7369539737701416,1.0862724781036377,1.8763329982757568,0.0,0.0,0.0,213.3632659912109,190.0,0.1248623728752136,-0.0,4583.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8218311667442322,0.3741969168186188,0.3394700586795807,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9394159317016602,0.5567005276679993,0.5286303162574768,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8962029218673706,0.4899414777755737,0.3441607058048248,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9097479581832886,0.5115936994552612,0.4863418638706207,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7861077189445496,0.3268905580043793,1.4842922687530518,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1890869140625,291.1492614746094,1.0,0.7066746354103088,1.0,1.0,0.3241674304008484,1.0,-3.823101043701172,2.7367985248565674,1.086302638053894,1.8762229681015008,0.0,0.0,0.0,207.4964141845703,190.0,0.2090837359428405,-0.0,4544.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8286873698234558,0.3742583394050598,0.3393040597438812,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9490637183189392,0.556887149810791,0.5285743474960327,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9047452807426452,0.4903481304645538,0.3442735970020294,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9191693663597108,0.5118446946144104,0.4863459169864654,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7934771180152893,0.3271418809890747,1.4842981100082395,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1891174316406,291.1493835449219,1.0,0.7038305401802063,1.0,1.0,0.324184387922287,1.0,-3.822981834411621,2.736654758453369,1.0863269567489624,1.8761216402053835,0.0,0.0,0.0,201.5987243652344,178.0,0.2637337446212768,-0.0,4505.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.841408908367157,0.3743607401847839,0.3390230238437652,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9657857418060304,0.557191789150238,0.5284703373908997,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.921874225139618,0.4910140633583069,0.3444494903087616,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9370324611663818,0.512259840965271,0.4863449335098266,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.807067334651947,0.3275750577449798,1.4843509197235107,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.189208984375,291.14959716796875,1.0,0.6990180611610413,1.0,1.0,0.3242128789424896,1.0,-3.8227922916412354,2.736422538757324,1.086369872093201,1.875953912734985,0.0,0.0,0.0,191.6440277099609,178.0,0.3283200860023498,-0.0,4439.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8440446853637695,0.3743800222873688,0.3389693200588226,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9689926505088806,0.557248592376709,0.5284494161605835,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.925511121749878,0.491138756275177,0.3444814383983612,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9406450390815736,0.5123379230499268,0.4863438308238983,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8097724914550781,0.327658861875534,1.484366774559021,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.189208984375,291.149658203125,1.0,0.6980965733528137,1.0,1.0,0.3242183029651642,1.0,-3.822758913040161,2.736380100250244,1.0863786935806274,1.875922441482544,0.0,0.0,0.0,189.7467193603516,166.0,0.3386522531509399,-0.0,4427.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8625959753990173,0.3744982182979584,0.3386299014091491,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9888392686843872,0.5575919151306152,0.5283056497573853,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9501132965087892,0.4918995797634125,0.3446665704250335,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.964132845401764,0.5128169655799866,0.4863267242908478,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8274161219596863,0.3281926214694977,1.4845045804977417,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1894226074219,291.1499328613281,1.0,0.6923163533210754,1.0,1.0,0.324252188205719,1.0,-3.822545766830444,2.736112833023072,1.0864328145980835,1.8757225275039675,0.0,0.0,0.0,177.8397979736328,184.0,0.3891491293907165,-0.0,4348.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8625959753990173,0.3744982182979584,0.3386299014091491,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9888392686843872,0.5575919151306152,0.5283056497573853,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9501132965087892,0.4918995797634125,0.3446665704250335,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.964132845401764,0.5128169655799866,0.4863267242908478,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8274161219596863,0.3281926214694977,1.4845045804977417,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1894226074219,291.1499328613281,1.0,0.6923163533210754,1.0,1.0,0.324252188205719,1.0,-3.822545766830444,2.736112833023072,1.0864328145980835,1.8757225275039675,0.0,0.0,0.0,177.8397979736328,184.0,0.3891491293907165,-0.0,4348.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8595332503318787,0.374592512845993,0.338793933391571,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9859793186187744,0.5579108595848083,0.5286864042282104,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9467273354530334,0.492623895406723,0.3452317118644714,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9607569575309752,0.5132750272750854,0.4868373274803161,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8250027298927307,0.3287303745746612,1.4872617721557615,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1896057128906,291.15020751953125,1.0,0.6947069764137268,1.0,1.0,0.3242573738098144,1.0,-3.827803611755371,2.7396841049194336,1.088119626045227,1.8780080080032349,0.0,0.0,0.0,179.95755004882812,202.0,0.4646106958389282,-0.0,4377.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8595332503318787,0.374592512845993,0.338793933391571,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9859793186187744,0.5579108595848083,0.5286864042282104,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9467273354530334,0.492623895406723,0.3452317118644714,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9607569575309752,0.5132750272750854,0.4868373274803161,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8250027298927307,0.3287303745746612,1.4872617721557615,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1896057128906,291.15020751953125,1.0,0.6947069764137268,1.0,1.0,0.3242573738098144,1.0,-3.827803611755371,2.7396841049194336,1.088119626045227,1.8780080080032349,0.0,0.0,0.0,179.95755004882812,202.0,0.4646106958389282,-0.0,4377.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8448231816291809,0.3745967149734497,0.3391780257225036,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9702296853065492,0.5581532716751099,0.5293100476264954,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9278873205184937,0.4932542741298675,0.3459644317626953,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9423842430114746,0.5136592984199524,0.4875937402248382,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8116137981414795,0.3292141854763031,1.4912848472595217,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.189208984375,291.1506652832031,1.0,0.7007713317871094,1.0,1.0,0.3242625594139099,1.0,-3.83564805984497,2.7450063228607178,1.0906418561935425,1.881553292274475,0.0,0.0,0.0,189.9645538330078,220.0,0.5988534092903137,-0.0,4465.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8448231816291809,0.3745967149734497,0.3391780257225036,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9702296853065492,0.5581532716751099,0.5293100476264954,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9278873205184937,0.4932542741298675,0.3459644317626953,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9423842430114746,0.5136592984199524,0.4875937402248382,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8116137981414795,0.3292141854763031,1.4912848472595217,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.189208984375,291.1506652832031,1.0,0.7007713317871094,1.0,1.0,0.3242625594139099,1.0,-3.83564805984497,2.7450063228607178,1.0906418561935425,1.881553292274475,0.0,0.0,0.0,189.9645538330078,220.0,0.5988534092903137,-0.0,4465.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8361616730690002,0.3745646178722381,0.3393993377685547,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9595882296562196,0.5582440495491028,0.5296568274497986,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9163795113563538,0.4935332536697387,0.3463523685932159,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9306620955467224,0.5138217806816101,0.4880076646804809,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8029834628105164,0.3294311165809631,1.4934896230697632,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1887512207031,291.15087890625,1.0,0.7045851945877075,1.0,1.0,0.3242651522159576,1.0,-3.839949607849121,2.747925281524658,1.0920244455337524,1.883503675460816,0.0,0.0,0.0,196.601318359375,220.0,0.6099205017089844,-0.0,4521.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8274054527282715,0.3745118379592895,0.3396273553371429,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9479303359985352,0.5583155751228333,0.5300124883651733,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9051330089569092,0.4937895834445953,0.3467443883419037,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.918581485748291,0.5139655470848083,0.4884308874607086,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7939534187316895,0.3296315670013428,1.4957493543624878,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.1882019042969,291.1510314941406,1.0,0.7087157964706421,1.0,1.0,0.3242521286010742,1.0,-3.8443524837493896,2.750964879989624,1.0933877229690552,1.885553836822509,0.0,0.0,0.0,203.9332427978516,238.0,0.50810307264328,-0.0,4582.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8100696802139282,0.3743504583835602,0.3400832712650299,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.923851728439331,0.5584042072296143,0.5307261347770691,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8848143815994263,0.4942385852336883,0.3475235402584076,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8967589139938354,0.5142000317573547,0.4892811179161072,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7764371037483215,0.3299854397773742,1.500314235687256,291.151123046875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1866455078125,291.1511535644531,1.0,0.717555582523346,1.0,1.0,0.3242260813713074,1.0,-3.8532145023345934,2.7570903301239014,1.096124291419983,1.8896902799606323,0.0,0.0,0.0,219.9913787841797,256.0,0.2598322927951813,-0.0,4713.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8100696802139282,0.3743504583835602,0.3400832712650299,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.923851728439331,0.5584042072296143,0.5307261347770691,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8848143815994263,0.4942385852336883,0.3475235402584076,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8967589139938354,0.5142000317573547,0.4892811179161072,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7764371037483215,0.3299854397773742,1.500314235687256,291.151123046875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.1866455078125,291.1511535644531,1.0,0.717555582523346,1.0,1.0,0.3242260813713074,1.0,-3.8532145023345934,2.7570903301239014,1.096124291419983,1.8896902799606323,0.0,0.0,0.0,219.9913787841797,256.0,0.2598322927951813,-0.0,4713.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7929331064224243,0.3741255700588226,0.3405208885669708,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.902502715587616,0.5584274530410767,0.5314198136329651,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8664935827255249,0.4946103692054748,0.3482795655727386,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8778378367424011,0.5143712162971497,0.4901131689548492,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7607274055480957,0.3302830457687378,1.5048240423202517,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.18475341796875,291.151123046875,1.0,0.7267885804176331,1.0,1.0,0.3242000341415405,1.0,-3.861915111541748,2.7631070613861084,1.0988081693649292,1.8937567472457888,0.0,0.0,0.0,237.14126586914065,274.0,0.0556521862745285,-0.0,4852.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
