time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7929331064224243,0.3741255700588226,0.3405208885669708,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.902502715587616,0.5584274530410767,0.5314198136329651,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8664935827255249,0.4946103692054748,0.3482795655727386,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8778378367424011,0.5143712162971497,0.4901131689548492,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7607274055480957,0.3302830457687378,1.5048240423202517,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.18475341796875,291.151123046875,1.0,0.7267885804176331,1.0,1.0,0.3242000341415405,1.0,-3.861915111541748,2.7631070613861084,1.0988081693649292,1.8937567472457888,0.0,0.0,0.0,237.14126586914065,274.0,0.0556521862745285,-0.0,4852.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7775174975395203,0.3738459646701813,0.3409295976161957,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8849139213562012,0.5583935379981995,0.532081127166748,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8505657315254211,0.4949130713939667,0.3490033745765686,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612352609634399,0.5144875049591064,0.4909147918224334,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.747140109539032,0.3305329084396362,1.5092196464538574,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.1826171875,291.1509094238281,1.0,0.7361451387405396,1.0,1.0,0.3241534233093261,1.0,-3.8703293800354,2.76900053024292,1.10132896900177,1.8977670669555664,0.0,0.0,0.0,254.8511199951172,292.0,-0.2178912311792373,-0.0,4994.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7775174975395203,0.3738459646701813,0.3409295976161957,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8849139213562012,0.5583935379981995,0.532081127166748,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8505657315254211,0.4949130713939667,0.3490033745765686,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612352609634399,0.5144875049591064,0.4909147918224334,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.747140109539032,0.3305329084396362,1.5092196464538574,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.1826171875,291.1509094238281,1.0,0.7361451387405396,1.0,1.0,0.3241534233093261,1.0,-3.8703293800354,2.76900053024292,1.10132896900177,1.8977670669555664,0.0,0.0,0.0,254.8511199951172,292.0,-0.2178912311792373,-0.0,4994.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7639807462692261,0.3735166490077972,0.341304212808609,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8694076538085938,0.558306872844696,0.5327040553092957,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8368055820465088,0.4951508343219757,0.3496903777122497,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8468637466430664,0.514553427696228,0.4916802048683166,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7354184985160828,0.3307410776615143,1.5134795904159546,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1803283691406,291.15057373046875,1.0,0.7454937696456909,1.0,1.0,0.3241068124771118,1.0,-3.878405332565308,2.774666786193848,1.1037384271621704,1.90163004398346,0.0,0.0,0.0,272.8518371582031,280.0,-0.4069499373435974,-0.0,5138.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7639807462692261,0.3735166490077972,0.341304212808609,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8694076538085938,0.558306872844696,0.5327040553092957,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8368055820465088,0.4951508343219757,0.3496903777122497,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8468637466430664,0.514553427696228,0.4916802048683166,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.7354184985160828,0.3307410776615143,1.5134795904159546,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1803283691406,291.15057373046875,1.0,0.7454937696456909,1.0,1.0,0.3241068124771118,1.0,-3.878405332565308,2.774666786193848,1.1037384271621704,1.90163004398346,0.0,0.0,0.0,272.8518371582031,280.0,-0.4069499373435974,-0.0,5138.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7616434097290039,0.3733361363410949,0.3412670493125915,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8667913675308228,0.5582436919212341,0.5327773690223694,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8345396518707275,0.4952465295791626,0.3498551249504089,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8444774150848389,0.5145674347877502,0.4918255507946014,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7334963083267212,0.3308295607566833,1.5144972801208496,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1791076660156,291.1504211425781,1.0,0.7467179894447327,1.0,1.0,0.324083536863327,1.0,-3.8800554275512695,2.7758591175079346,1.104196310043335,1.902557730674744,0.0,0.0,0.0,276.1521911621094,280.0,-0.494483470916748,-0.0,5165.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7613263130187988,0.3731637299060821,0.3411200642585754,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8665251135826111,0.5581806898117065,0.5327293872833252,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8343787789344788,0.4953418374061584,0.3499294519424438,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8442679047584534,0.5145822763442993,0.4918501675128937,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7333765029907227,0.3309220671653747,1.5149531364440918,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.17803955078125,291.150146484375,1.0,0.7467827796936035,1.0,1.0,0.324072778224945,1.0,-3.880490779876709,2.7761924266815186,1.1042985916137695,1.902826189994812,0.0,0.0,0.0,276.4710388183594,268.0,-0.6499027609825134,-0.0,5168.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7637003064155579,0.3728786110877991,0.3407159745693207,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8694660067558289,0.5580763220787048,0.5324810147285461,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8371602296829224,0.4955273270606994,0.3499470353126526,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8470628261566162,0.5146234631538391,0.4917373061180115,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.735801637172699,0.3311192691326141,1.515091896057129,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.17645263671875,291.14959716796875,1.0,0.7448084950447083,1.0,1.0,0.3240529596805572,1.0,-3.879760026931762,2.775758981704712,1.1040010452270508,1.9025975465774536,0.0,0.0,0.0,272.71832275390625,268.0,-0.7979452013969421,-0.0,5141.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7640426158905029,0.3728557229042053,0.3406756222248077,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8698790669441223,0.558068037033081,0.5324528217315674,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8375430703163147,0.4955440759658813,0.349943608045578,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8474521040916443,0.514627993106842,0.4917210340499878,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7361340522766113,0.3311383128166199,1.5150771141052246,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1763610839844,291.1495361328125,1.0,0.7445465326309204,1.0,1.0,0.3240512609481811,1.0,-3.879636287689209,2.7756805419921875,1.103955864906311,1.9025496244430544,0.0,0.0,0.0,272.20294189453125,256.0,-0.804620623588562,-0.0,5137.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7696714997291565,0.3725921809673309,0.3401325643062591,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8765974044799805,0.5579732656478882,0.5320460796356201,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8437296152114868,0.4957599937915802,0.3498590588569641,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8537766933441162,0.5146955251693726,0.4914653301239013,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7414986491203308,0.3314030766487121,1.5147119760513306,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1753234863281,291.1489562988281,1.0,0.7404887676239014,1.0,1.0,0.3240297436714172,1.0,-3.877645492553711,2.7743959426879883,1.1032495498657229,1.901743769645691,0.0,0.0,0.0,264.1311340332031,244.0,-0.8131698369979858,-0.0,5078.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7696714997291565,0.3725921809673309,0.3401325643062591,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8765974044799805,0.5579732656478882,0.5320460796356201,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8437296152114868,0.4957599937915802,0.3498590588569641,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8537766933441162,0.5146955251693726,0.4914653301239013,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7414986491203308,0.3314030766487121,1.5147119760513306,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1753234863281,291.1489562988281,1.0,0.7404887676239014,1.0,1.0,0.3240297436714172,1.0,-3.877645492553711,2.7743959426879883,1.1032495498657229,1.901743769645691,0.0,0.0,0.0,264.1311340332031,244.0,-0.8131698369979858,-0.0,5078.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7772846221923828,0.3723615109920501,0.3395500779151916,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8855872750282288,0.5578904747962952,0.5315768718719482,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8520058989524841,0.4959813356399536,0.3497242629528045,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8622763156890869,0.5147788524627686,0.491150826215744,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7486801743507385,0.3317134380340576,1.5141990184783936,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.17486572265625,291.1487121582031,1.0,0.7355051040649414,1.0,1.0,0.324065089225769,1.0,-3.875221729278565,2.772621393203736,1.102600336074829,1.9005398750305176,0.0,0.0,0.0,254.12974548339844,232.0,-0.4227685630321502,-0.0,5004.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7772846221923828,0.3723615109920501,0.3395500779151916,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8855872750282288,0.5578904747962952,0.5315768718719482,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8520058989524841,0.4959813356399536,0.3497242629528045,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8622763156890869,0.5147788524627686,0.491150826215744,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7486801743507385,0.3317134380340576,1.5141990184783936,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1485290527344,297.17486572265625,291.1487121582031,1.0,0.7355051040649414,1.0,1.0,0.324065089225769,1.0,-3.875221729278565,2.772621393203736,1.102600336074829,1.9005398750305176,0.0,0.0,0.0,254.12974548339844,232.0,-0.4227685630321502,-0.0,5004.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7864888906478882,0.3721534311771393,0.3389535546302795,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8963751792907715,0.5578131079673767,0.5310759544372559,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8620405197143555,0.4961995482444763,0.3495604991912842,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8725794553756714,0.5148712992668152,0.4908080697059631,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7574130892753601,0.3320634067058563,1.5136877298355105,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1748046875,291.1487121582031,1.0,0.7300423979759216,1.0,1.0,0.3241004347801208,1.0,-3.872676134109497,2.7707581520080566,1.10191810131073,1.89927077293396,0.0,0.0,0.0,243.14358520507807,220.0,-0.1324783116579055,-0.0,4924.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7864888906478882,0.3721534311771393,0.3389535546302795,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8963751792907715,0.5578131079673767,0.5310759544372559,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8620405197143555,0.4961995482444763,0.3495604991912842,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8725794553756714,0.5148712992668152,0.4908080697059631,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7574130892753601,0.3320634067058563,1.5136877298355105,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1748046875,291.1487121582031,1.0,0.7300423979759216,1.0,1.0,0.3241004347801208,1.0,-3.872676134109497,2.7707581520080566,1.10191810131073,1.89927077293396,0.0,0.0,0.0,243.14358520507807,220.0,-0.1324783116579055,-0.0,4924.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7916338443756104,0.3720546364784241,0.3386531472206116,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9023750424385072,0.5577739477157593,0.5308175683021545,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8676910996437073,0.4963040649890899,0.3494700491428375,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8783673644065857,0.514918327331543,0.4906300604343414,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7623468637466431,0.3322511911392212,1.5134543180465698,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1748962402344,291.14874267578125,1.0,0.7272059917449951,1.0,1.0,0.3241181075572967,1.0,-3.8713996410369873,2.769822359085083,1.1015774011611938,1.8986448049545288,0.0,0.0,0.0,237.44512939453125,220.0,-0.0246586333960294,-0.0,4882.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7971234321594238,0.3719576597213745,0.338351845741272,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9089789390563964,0.557733416557312,0.5305551290512085,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8737629055976868,0.496404230594635,0.3493746817111969,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8845706582069397,0.5149646997451782,0.4904486536979675,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7676616907119751,0.3324456512928009,1.5132375955581665,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.175048828125,291.1488342285156,1.0,0.7243286371231079,1.0,1.0,0.3241446316242218,1.0,-3.870127439498901,2.7688589096069336,1.1012684106826782,1.8979976177215576,0.0,0.0,0.0,231.6678771972656,208.0,0.1131473258137703,-0.0,4840.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8090950846672058,0.3717667460441589,0.3377469778060913,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9245403409004213,0.5576460957527161,0.5300191044807434,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8872306942939758,0.496588796377182,0.3491692245006561,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8982616662979126,0.5150532722473145,0.4900766313076019,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7794989943504333,0.3328522443771362,1.512858510017395,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1755065917969,291.1491394042969,1.0,0.7184857726097107,1.0,1.0,0.3241976797580719,1.0,-3.867603302001953,2.7669405937194824,1.1006627082824707,1.8967188596725464,0.0,0.0,0.0,219.9599456787109,196.0,0.3340857028961181,-0.0,4755.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8090950846672058,0.3717667460441589,0.3377469778060913,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9245403409004213,0.5576460957527161,0.5300191044807434,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8872306942939758,0.496588796377182,0.3491692245006561,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8982616662979126,0.5150532722473145,0.4900766313076019,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7794989943504333,0.3328522443771362,1.512858510017395,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1755065917969,291.1491394042969,1.0,0.7184857726097107,1.0,1.0,0.3241976797580719,1.0,-3.867603302001953,2.7669405937194824,1.1006627082824707,1.8967188596725464,0.0,0.0,0.0,219.9599456787109,196.0,0.3340857028961181,-0.0,4755.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8218238949775696,0.3715755939483642,0.3371387124061584,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9424477815628052,0.5575464963912964,0.5294679403305054,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9025887250900269,0.4967460930347442,0.3489425480365753,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.914437174797058,0.515131950378418,0.4896919131278991,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7930742502212524,0.3332790434360504,1.5125536918640137,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.17608642578125,291.1495056152344,1.0,0.7125585079193115,1.0,1.0,0.3242507576942444,1.0,-3.865105152130127,2.7650420665740967,1.1000632047653198,1.895442247390747,0.0,0.0,0.0,208.13624572753903,184.0,0.4610107243061065,-0.0,4670.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8218238949775696,0.3715755939483642,0.3371387124061584,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9424477815628052,0.5575464963912964,0.5294679403305054,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9025887250900269,0.4967460930347442,0.3489425480365753,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.914437174797058,0.515131950378418,0.4896919131278991,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7930742502212524,0.3332790434360504,1.5125536918640137,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.17608642578125,291.1495056152344,1.0,0.7125585079193115,1.0,1.0,0.3242507576942444,1.0,-3.865105152130127,2.7650420665740967,1.1000632047653198,1.895442247390747,0.0,0.0,0.0,208.13624572753903,184.0,0.4610107243061065,-0.0,4670.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8359650373458862,0.3713793754577636,0.3365247547626495,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9617003798484802,0.5574302077293396,0.5288998484611511,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9215108752250672,0.4968703091144562,0.3486922681331634,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9344229102134703,0.5151962041854858,0.4892923831939697,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8085294365882874,0.3337214589118957,1.5123125314712524,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1767578125,291.1497802734375,1.0,0.7065744400024414,1.0,1.0,0.3242745697498321,1.0,-3.8626108169555664,2.76324725151062,1.0993634462356567,1.8942638635635376,0.0,0.0,0.0,196.2553100585937,172.0,0.3861788213253021,-0.0,4584.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8359650373458862,0.3713793754577636,0.3365247547626495,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9617003798484802,0.5574302077293396,0.5288998484611511,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9215108752250672,0.4968703091144562,0.3486922681331634,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9344229102134703,0.5151962041854858,0.4892923831939697,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8085294365882874,0.3337214589118957,1.5123125314712524,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1767578125,291.1497802734375,1.0,0.7065744400024414,1.0,1.0,0.3242745697498321,1.0,-3.8626108169555664,2.76324725151062,1.0993634462356567,1.8942638635635376,0.0,0.0,0.0,196.2553100585937,172.0,0.3861788213253021,-0.0,4584.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.852651834487915,0.3711751103401184,0.3359035551548004,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.98125821352005,0.5572953820228577,0.5283142328262329,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9442928433418274,0.4969593584537506,0.3484176993370056,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9567570090293884,0.5152435898780823,0.48887699842453,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8251401782035828,0.3341752588748932,1.5121220350265503,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1774597167969,291.1499938964844,1.0,0.7005454897880554,1.0,1.0,0.3242983818054199,1.0,-3.860098838806152,2.7614448070526123,1.0986539125442505,1.8930768966674805,0.0,0.0,0.0,184.35446166992188,175.0,0.3394845128059387,-0.0,4498.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.852651834487915,0.3711751103401184,0.3359035551548004,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.98125821352005,0.5572953820228577,0.5283142328262329,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9442928433418274,0.4969593584537506,0.3484176993370056,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9567570090293884,0.5152435898780823,0.48887699842453,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8251401782035828,0.3341752588748932,1.5121220350265503,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1774597167969,291.1499938964844,1.0,0.7005454897880554,1.0,1.0,0.3242983818054199,1.0,-3.860098838806152,2.7614448070526123,1.0986539125442505,1.8930768966674805,0.0,0.0,0.0,184.35446166992188,175.0,0.3394845128059387,-0.0,4498.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8576643466949463,0.3710692524909973,0.3356927037239074,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.986392617225647,0.5572217702865601,0.5281232595443726,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9507935643196106,0.4969910383224487,0.348351240158081,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9629254341125488,0.5152616500854492,0.4887716770172119,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8299987316131592,0.3344067931175232,1.5125582218170166,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1778564453125,291.15008544921875,1.0,0.6992648839950562,1.0,1.0,0.324310302734375,1.0,-3.859929323196411,2.7612905502319336,1.098638653755188,1.8929364681243896,0.0,0.0,0.0,181.1929931640625,175.0,0.3374461531639099,-0.0,4477.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8604756593704224,0.3709516525268554,0.3355289399623871,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.989143431186676,0.557137131690979,0.527981698513031,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9543803334236144,0.4970059394836426,0.3483175933361053,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9662981033325196,0.5152689814567566,0.4887160658836365,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8328192830085754,0.3346345722675323,1.5132625102996826,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1781616210937,291.15020751953125,1.0,0.6985707879066467,1.0,1.0,0.3243089020252228,1.0,-3.8603012561798096,2.7615444660186768,1.0987569093704224,1.893117070198059,0.0,0.0,0.0,179.49539184570312,193.0,0.341852992773056,-0.0,4467.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8506990075111389,0.370664894580841,0.3355109393596649,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9793798327445984,0.5569241642951965,0.5280294418334961,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9422438144683838,0.4969725310802459,0.3484818935394287,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9547728896141052,0.5152402520179749,0.4889363646507263,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8243348002433777,0.3350657820701599,1.516332983970642,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.17852783203125,291.15045166015625,1.0,0.7024751901626587,1.0,1.0,0.3243060708045959,1.0,-3.864489316940308,2.764410972595215,1.1000783443450928,1.895011067390442,0.0,0.0,0.0,185.6024780273437,211.0,0.3988513350486755,-0.0,4519.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8506990075111389,0.370664894580841,0.3355109393596649,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9793798327445984,0.5569241642951965,0.5280294418334961,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9422438144683838,0.4969725310802459,0.3484818935394287,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9547728896141052,0.5152402520179749,0.4889363646507263,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8243348002433777,0.3350657820701599,1.516332983970642,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.17852783203125,291.15045166015625,1.0,0.7024751901626587,1.0,1.0,0.3243060708045959,1.0,-3.864489316940308,2.764410972595215,1.1000783443450928,1.895011067390442,0.0,0.0,0.0,185.6024780273437,211.0,0.3988513350486755,-0.0,4519.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8339663743972778,0.3702822923660278,0.3356302380561828,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.959609031677246,0.5566290020942688,0.5282347202301025,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9197798371315002,0.4968292713165283,0.3487434685230255,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9326270818710328,0.515129029750824,0.4893140494823456,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.808590829372406,0.335434079170227,1.520244836807251,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.17828369140625,291.1507873535156,1.0,0.7091392278671265,1.0,1.0,0.3243032693862915,1.0,-3.87035608291626,2.76841402053833,1.10194194316864,1.8977144956588743,0.0,0.0,0.0,197.6376037597656,229.0,0.4356005191802978,-0.0,4616.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8339663743972778,0.3702822923660278,0.3356302380561828,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.959609031677246,0.5566290020942688,0.5282347202301025,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9197798371315002,0.4968292713165283,0.3487434685230255,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9326270818710328,0.515129029750824,0.4893140494823456,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.808590829372406,0.335434079170227,1.520244836807251,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.17828369140625,291.1507873535156,1.0,0.7091392278671265,1.0,1.0,0.3243032693862915,1.0,-3.87035608291626,2.76841402053833,1.10194194316864,1.8977144956588743,0.0,0.0,0.0,197.6376037597656,229.0,0.4356005191802978,-0.0,4616.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8162351250648499,0.3698096871376037,0.3357786238193512,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9354196190834044,0.5562520623207092,0.528480052947998,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8971956372261047,0.496578186750412,0.3490161597728729,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9084651470184326,0.5149351358413696,0.4897309839725494,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7904005646705627,0.3357354998588562,1.5244147777557373,291.15087890625,291.1499938964844,288.75,287.119873046875,291.151123046875,297.17742919921875,291.1509094238281,1.0,0.7171727418899536,1.0,1.0,0.3242772221565246,1.0,-3.876678228378296,2.7728073596954346,1.1038709878921509,1.900710940361023,0.0,0.0,0.0,212.67874145507807,247.0,0.2335582375526428,-0.0,4734.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8162351250648499,0.3698096871376037,0.3357786238193512,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9354196190834044,0.5562520623207092,0.528480052947998,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8971956372261047,0.496578186750412,0.3490161597728729,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9084651470184326,0.5149351358413696,0.4897309839725494,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7904005646705627,0.3357354998588562,1.5244147777557373,291.15087890625,291.1499938964844,288.75,287.119873046875,291.151123046875,297.17742919921875,291.1509094238281,1.0,0.7171727418899536,1.0,1.0,0.3242772221565246,1.0,-3.876678228378296,2.7728073596954346,1.1038709878921509,1.900710940361023,0.0,0.0,0.0,212.67874145507807,247.0,0.2335582375526428,-0.0,4734.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7983013391494751,0.3692586421966553,0.3359138965606689,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9116979241371156,0.555800199508667,0.5287161469459534,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8770868182182312,0.4962276220321655,0.3492647707462311,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8878757953643799,0.5146651268005371,0.4901376068592071,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.773267924785614,0.3359760642051697,1.5286023616790771,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1761169433594,291.15087890625,1.0,0.7258450984954834,1.0,1.0,0.3242512047290802,1.0,-3.8829538822174072,2.777172565460205,1.1057814359664917,1.9036884307861328,0.0,0.0,0.0,229.3062896728516,265.0,0.0268822330981493,-0.0,4863.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7983013391494751,0.3692586421966553,0.3359138965606689,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9116979241371156,0.555800199508667,0.5287161469459534,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8770868182182312,0.4962276220321655,0.3492647707462311,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8878757953643799,0.5146651268005371,0.4901376068592071,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.773267924785614,0.3359760642051697,1.5286023616790771,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1761169433594,291.15087890625,1.0,0.7258450984954834,1.0,1.0,0.3242512047290802,1.0,-3.8829538822174072,2.777172565460205,1.1057814359664917,1.9036884307861328,0.0,0.0,0.0,229.3062896728516,265.0,0.0268822330981493,-0.0,4863.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7897248864173889,0.3689566850662231,0.335969865322113,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9014928340911864,0.5555479526519775,0.5288224220275879,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8678780794143677,0.4960170984268188,0.3493740856647491,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8784582614898682,0.5145033001899719,0.4903286695480346,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.765447199344635,0.3360757827758789,1.5306646823883057,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1753234863281,291.1508178710937,1.0,0.7302934527397156,1.0,1.0,0.3242381811141968,1.0,-3.885993003845215,2.7792882919311523,1.1067047119140625,1.9051309823989868,0.0,0.0,0.0,237.95689392089844,265.0,-0.0671824812889099,-0.0,4929.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
