time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7816197872161865,0.368638277053833,0.3360164165496826,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8922210335731506,0.5552787780761719,0.5289186239242554,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8592841625213623,0.4957837760448456,0.3494718074798584,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8696316480636597,0.5143243074417114,0.4905093610286712,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7581632137298584,0.3361629545688629,1.532697319984436,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1744689941406,291.15069580078125,1.0,0.7347730994224548,1.0,1.0,0.3242207169532776,1.0,-3.888946533203125,2.7813613414764404,1.1075854301452637,1.9065483808517456,0.0,0.0,0.0,246.7553558349609,283.0,-0.1767871230840683,-0.0,4997.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7669071555137634,0.3679580390453338,0.3360801339149475,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8753076791763306,0.5546951293945312,0.5290787220001221,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8438891768455505,0.4952553510665893,0.3496319353580475,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8537673950195312,0.5139199495315552,0.4908374845981598,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7451538443565369,0.3363051414489746,1.5366657972335815,291.150390625,291.1499938964844,288.75,287.119873046875,291.150390625,297.1726379394531,291.150390625,1.0,0.74375319480896,1.0,1.0,0.3241857588291168,1.0,-3.894580364227295,2.7853240966796875,1.109256386756897,1.9092570543289185,0.0,0.0,0.0,264.6150817871094,286.0,-0.3659781813621521,-0.0,5132.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7669071555137634,0.3679580390453338,0.3360801339149475,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8753076791763306,0.5546951293945312,0.5290787220001221,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8438891768455505,0.4952553510665893,0.3496319353580475,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8537673950195312,0.5139199495315552,0.4908374845981598,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7451538443565369,0.3363051414489746,1.5366657972335815,291.150390625,291.1499938964844,288.75,287.119873046875,291.150390625,297.1726379394531,291.150390625,1.0,0.74375319480896,1.0,1.0,0.3241857588291168,1.0,-3.894580364227295,2.7853240966796875,1.109256386756897,1.9092570543289185,0.0,0.0,0.0,264.6150817871094,286.0,-0.3659781813621521,-0.0,5132.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7587885856628418,0.3672330379486084,0.3358405828475952,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8660224080085754,0.5540568232536316,0.5289134383201599,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8355072140693665,0.4946529269218445,0.3495374321937561,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8451793193817139,0.5134595632553101,0.4908387959003448,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7382300496101379,0.3364123702049255,1.5391727685928345,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.17071533203125,291.14996337890625,1.0,0.7487072348594666,1.0,1.0,0.324150800704956,1.0,-3.8970038890838623,2.7870912551879883,1.1099127531051636,1.9105472564697263,0.0,0.0,0.0,275.4322204589844,274.0,-0.5929571986198425,-0.0,5212.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7587885856628418,0.3672330379486084,0.3358405828475952,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8660224080085754,0.5540568232536316,0.5289134383201599,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8355072140693665,0.4946529269218445,0.3495374321937561,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8451793193817139,0.5134595632553101,0.4908387959003448,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7382300496101379,0.3364123702049255,1.5391727685928345,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.17071533203125,291.14996337890625,1.0,0.7487072348594666,1.0,1.0,0.324150800704956,1.0,-3.8970038890838623,2.7870912551879883,1.1099127531051636,1.9105472564697263,0.0,0.0,0.0,275.4322204589844,274.0,-0.5929571986198425,-0.0,5212.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.758256733417511,0.3663280010223388,0.3350931107997894,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.865655243396759,0.5532124638557434,0.5281939506530762,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8351459503173828,0.4938312470912933,0.3490229249000549,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8448989987373352,0.5127909779548645,0.4902841746807098,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7382436990737915,0.3363285958766937,1.5391279458999634,291.1488952636719,291.1499938964844,288.74908447265625,287.1195068359375,291.1478881835937,297.167236328125,291.1488037109375,1.0,0.7478163242340088,1.0,1.0,0.324145495891571,1.0,-3.893908023834229,2.784987688064575,1.108920335769653,1.90924870967865,0.0,0.0,0.0,275.2490234375,262.0,-1.594618558883667,-0.0,5201.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.758256733417511,0.3663280010223388,0.3350931107997894,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.865655243396759,0.5532124638557434,0.5281939506530762,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8351459503173828,0.4938312470912933,0.3490229249000549,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8448989987373352,0.5127909779548645,0.4902841746807098,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7382436990737915,0.3363285958766937,1.5391279458999634,291.1488952636719,291.1499938964844,288.74908447265625,287.1195068359375,291.1478881835937,297.167236328125,291.1488037109375,1.0,0.7478163242340088,1.0,1.0,0.324145495891571,1.0,-3.893908023834229,2.784987688064575,1.108920335769653,1.90924870967865,0.0,0.0,0.0,275.2490234375,262.0,-1.594618558883667,-0.0,5201.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7612335085868835,0.3651832640171051,0.3339197039604187,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8694687485694885,0.5520883798599243,0.52699214220047,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8385305404663086,0.4927238821983337,0.3481466770172119,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8484990000724792,0.5118387341499329,0.4892434179782867,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7414507269859314,0.3359584808349609,1.5367772579193115,291.145751953125,291.1499938964844,288.7463684082031,287.11846923828125,291.1436767578125,297.1613464355469,291.14556884765625,1.0,0.7440200448036194,1.0,1.0,0.3241402208805084,1.0,-3.885918378829956,2.779555559158325,1.1063628196716309,1.9056510925292969,0.0,0.0,0.0,269.5121154785156,250.0,-3.867752552032471,-0.0,5138.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7612335085868835,0.3651832640171051,0.3339197039604187,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8694687485694885,0.5520883798599243,0.52699214220047,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8385305404663086,0.4927238821983337,0.3481466770172119,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8484990000724792,0.5118387341499329,0.4892434179782867,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.7414507269859314,0.3359584808349609,1.5367772579193115,291.145751953125,291.1499938964844,288.7463684082031,287.11846923828125,291.1436767578125,297.1613464355469,291.14556884765625,1.0,0.7440200448036194,1.0,1.0,0.3241402208805084,1.0,-3.885918378829956,2.779555559158325,1.1063628196716309,1.9056510925292969,0.0,0.0,0.0,269.5121154785156,250.0,-3.867752552032471,-0.0,5138.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.7635234594345093,0.3645482957363128,0.3332310020923614,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.8723299503326416,0.5514487028121948,0.5262698531150818,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.8410754799842834,0.4920907616615295,0.3476175665855407,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.8511884808540344,0.5112835168838501,0.4886001646518707,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.7437804937362671,0.3356927931308746,1.5350089073181152,291.1434326171875,291.1499938964844,288.7443542480469,287.11767578125,291.1408386230469,297.1578674316406,291.14324951171875,1.0,0.741454541683197,1.0,1.0,0.3241375684738159,1.0,-3.8806827068328857,2.775996685028076,1.1046860218048096,1.9032713174819944,0.0,0.0,0.0,265.4950561523437,250.0,-5.111832141876221,-0.0,5096.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.7662161588668823,0.3638788163661957,0.33249232172966,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.8756689429283142,0.5507652163505554,0.5254861116409302,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.8440495133399963,0.4914124310016632,0.3470420837402344,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.8543280363082886,0.5106835961341858,0.4878945350646972,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.7464777231216431,0.3353825211524963,1.5329421758651731,291.1410217285156,291.1499938964844,288.7419128417969,287.1167297363281,291.1383056640625,297.1541748046875,291.1408386230469,1.0,0.7385860085487366,1.0,1.0,0.3242348134517669,1.0,-3.874822854995728,2.771679878234864,1.1031429767608645,1.9002785682678225,0.0,0.0,0.0,260.99072265625,238.0,-5.81117582321167,-0.0,5048.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.7726137638092041,0.3624517023563385,0.3308982253074646,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8835387825965881,0.5492844581604004,0.5237714052200317,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8510894775390625,0.489937424659729,0.3457792699337005,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8617513179779053,0.5093675255775452,0.4863336384296417,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.7528145909309387,0.3346495628356933,1.528106927871704,291.1356201171875,291.1499938964844,288.7357482910156,287.1142883300781,291.1322021484375,297.1463317871094,291.1353759765625,1.0,0.732205867767334,1.0,1.0,0.3244292736053467,1.0,-3.86162543296814,2.761995315551758,1.0996302366256714,1.893594026565552,0.0,0.0,0.0,251.00621032714844,226.0,-7.229458332061768,-0.0,4942.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.7726137638092041,0.3624517023563385,0.3308982253074646,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8835387825965881,0.5492844581604004,0.5237714052200317,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8510894775390625,0.489937424659729,0.3457792699337005,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.8617513179779053,0.5093675255775452,0.4863336384296417,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.7528145909309387,0.3346495628356933,1.528106927871704,291.1356201171875,291.1499938964844,288.7357482910156,287.1142883300781,291.1322021484375,297.1463317871094,291.1353759765625,1.0,0.732205867767334,1.0,1.0,0.3244292736053467,1.0,-3.86162543296814,2.761995315551758,1.0996302366256714,1.893594026565552,0.0,0.0,0.0,251.00621032714844,226.0,-7.229458332061768,-0.0,4942.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.7801492810249329,0.3609116077423095,0.3291767835617065,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.8927335143089294,0.5476592779159546,0.5218929648399353,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.8593966960906982,0.488310843706131,0.3443905711174011,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.8704895377159119,0.5079044103622437,0.4846062064170837,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.7602535486221313,0.3337823748588562,1.5225260257720947,291.1288757324219,291.1499938964844,288.7279357910156,287.1112365722656,291.1247253417969,297.13818359375,291.1285705566406,1.0,0.7252281904220581,1.0,1.0,0.3246237635612488,1.0,-3.84682822227478,2.751229286193848,1.0955990552902222,1.886179685592652,0.0,0.0,0.0,240.2607269287109,214.0,-8.946805000305176,-0.0,4828.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.7801492810249329,0.3609116077423095,0.3291767835617065,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.8927335143089294,0.5476592779159546,0.5218929648399353,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.8593966960906982,0.488310843706131,0.3443905711174011,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.8704895377159119,0.5079044103622437,0.4846062064170837,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.7602535486221313,0.3337823748588562,1.5225260257720947,291.1288757324219,291.1499938964844,288.7279357910156,287.1112365722656,291.1247253417969,297.13818359375,291.1285705566406,1.0,0.7252281904220581,1.0,1.0,0.3246237635612488,1.0,-3.84682822227478,2.751229286193848,1.0955990552902222,1.886179685592652,0.0,0.0,0.0,240.2607269287109,214.0,-8.946805000305176,-0.0,4828.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.788728654384613,0.3592711985111236,0.3273490667343139,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.903121292591095,0.5459045171737671,0.5198752880096436,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.8689225912094116,0.486547976732254,0.342894047498703,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.8804652094841003,0.5063092708587646,0.4827371835708618,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.768758237361908,0.3328000605106354,1.5163451433181765,291.12353515625,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12994384765625,291.1233215332031,1.0,0.7178469896316528,1.0,1.0,0.3253878951072693,1.0,-3.8307135105133057,2.7376279830932617,1.0930852890014648,1.8762370347976685,0.0,0.0,0.0,229.11453247070312,202.0,-7.631201267242432,-0.0,4707.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.788728654384613,0.3592711985111236,0.3273490667343139,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.903121292591095,0.5459045171737671,0.5198752880096436,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.8689225912094116,0.486547976732254,0.342894047498703,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.8804652094841003,0.5063092708587646,0.4827371835708618,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.768758237361908,0.3328000605106354,1.5163451433181765,291.12353515625,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12994384765625,291.1233215332031,1.0,0.7178469896316528,1.0,1.0,0.3253878951072693,1.0,-3.8307135105133057,2.7376279830932617,1.0930852890014648,1.8762370347976685,0.0,0.0,0.0,229.11453247070312,202.0,-7.631201267242432,-0.0,4707.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.7983856201171875,0.3575436770915985,0.3254358470439911,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.9155014157295228,0.5440357327461243,0.5177419185638428,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.8797575831413269,0.4846647977828979,0.3413076102733612,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.8917375206947327,0.5045968890190125,0.4807494878768921,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.7784088850021362,0.331719309091568,1.5096781253814695,291.11822509765625,291.1499938964844,288.70758056640625,287.1031494140625,291.1146545410156,297.121826171875,291.1179504394531,1.0,0.7101614475250244,1.0,1.0,0.3261520564556122,1.0,-3.813520431518554,2.723250150680542,1.0902702808380127,1.8657689094543457,0.0,0.0,0.0,217.74005126953125,190.0,-7.607264518737793,-0.0,4583.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.7983856201171875,0.3575436770915985,0.3254358470439911,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.9155014157295228,0.5440357327461243,0.5177419185638428,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.8797575831413269,0.4846647977828979,0.3413076102733612,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.8917375206947327,0.5045968890190125,0.4807494878768921,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.7784088850021362,0.331719309091568,1.5096781253814695,291.11822509765625,291.1499938964844,288.70758056640625,287.1031494140625,291.1146545410156,297.121826171875,291.1179504394531,1.0,0.7101614475250244,1.0,1.0,0.3261520564556122,1.0,-3.813520431518554,2.723250150680542,1.0902702808380127,1.8657689094543457,0.0,0.0,0.0,217.74005126953125,190.0,-7.607264518737793,-0.0,4583.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.8036269545555115,0.3566449284553528,0.3244475424289703,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.9225824475288392,0.5430567264556885,0.5166330337524414,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.8856939077377319,0.4836763739585876,0.3404815793037414,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.8978773355484009,0.5036952495574951,0.4797124564647674,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.7836883664131165,0.3311423659324646,1.5061767101287842,291.115234375,291.1499938964844,288.7015686035156,287.1007385253906,291.1114807128906,297.1178283691406,291.1149597167969,1.0,0.7062221765518188,1.0,1.0,0.3265341222286224,1.0,-3.804541826248169,2.715810060501098,1.0887317657470703,1.8603721857070925,0.0,0.0,0.0,212.00753784179688,190.0,-7.958249568939209,-0.0,4520.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.8091062903404236,0.355724960565567,0.3234393000602722,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.9301576614379884,0.5420503616333008,0.5154974460601807,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.8920013904571533,0.4826593995094299,0.3396349251270294,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.9043895602226256,0.5027657151222229,0.4786482751369476,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.7892924547195435,0.3305432498455047,1.5025720596313477,291.1129455566406,291.1499938964844,288.6951599121094,287.0981750488281,291.11004638671875,297.1138610839844,291.11279296875,1.0,0.7022278308868408,1.0,1.0,0.3272018432617187,1.0,-3.79532527923584,2.7072784900665283,1.0880467891693115,1.8539389371871948,0.0,0.0,0.0,206.25547790527344,178.0,-6.917603015899658,-0.0,4457.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.8197207450866699,0.3539560437202453,0.3215063214302063,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.9454047679901124,0.5401023626327515,0.5133076310157776,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.9049251079559326,0.480688989162445,0.3380006551742553,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.9187048077583312,0.5009590983390808,0.4765899777412414,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.800730288028717,0.3293687105178833,1.4955724477767944,291.1097717285156,291.1499938964844,288.6822509765625,287.0929870605469,291.1070861816406,297.1065979003906,291.1095886230469,1.0,0.6946097016334534,1.0,1.0,0.328451007604599,1.0,-3.777498483657837,2.6908323764801025,1.0866661071777344,1.841530084609985,0.0,0.0,0.0,195.45147705078125,178.0,-5.564107894897461,-0.0,4337.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.8204837441444397,0.3538312613964081,0.3213704824447632,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9465006589889526,0.5399643182754517,0.5131531357765198,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9059047102928162,0.4805492758750915,0.3378852903842926,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9197993278503418,0.5008307099342346,0.4764444828033447,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.8015701174736023,0.3292848169803619,1.4950764179229736,291.1095275878906,291.1499938964844,288.6813049316406,287.09259033203125,291.1068420410156,297.1061096191406,291.1093444824219,1.0,0.6940765976905823,1.0,1.0,0.3285373151302337,1.0,-3.776238441467285,2.689678430557251,1.0865600109100342,1.8406599760055544,0.0,0.0,0.0,194.7026824951172,166.0,-5.537437438964844,-0.0,4328.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.8330575823783875,0.3518617451190948,0.3192358314990997,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.9638766646385192,0.5377770066261292,0.510715901851654,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.9231914281845092,0.4783344268798828,0.3360644876956939,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.9380846619606018,0.4987919330596924,0.4741450846195221,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.8150943517684937,0.3279463648796081,1.4872275590896606,291.1055603027344,291.1499938964844,288.6660461425781,287.08642578125,291.1026306152344,297.0985717773437,291.1053161621094,1.0,0.6857266426086426,1.0,1.0,0.3298727571964264,1.0,-3.756334781646729,2.671577215194702,1.084757685661316,1.8270050287246704,0.0,0.0,0.0,183.1124420166016,154.0,-5.668766498565674,-0.0,4199.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.8330575823783875,0.3518617451190948,0.3192358314990997,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.9638766646385192,0.5377770066261292,0.510715901851654,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.9231914281845092,0.4783344268798828,0.3360644876956939,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.9380846619606018,0.4987919330596924,0.4741450846195221,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.8150943517684937,0.3279463648796081,1.4872275590896606,291.1055603027344,291.1499938964844,288.6660461425781,287.08642578125,291.1026306152344,297.0985717773437,291.1053161621094,1.0,0.6857266426086426,1.0,1.0,0.3298727571964264,1.0,-3.756334781646729,2.671577215194702,1.084757685661316,1.8270050287246704,0.0,0.0,0.0,183.1124420166016,154.0,-5.668766498565674,-0.0,4199.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8477405905723572,0.3498179912567138,0.3170341551303863,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9815582633018494,0.5354898571968079,0.5081846117973328,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9436306357383728,0.4760172963142395,0.3341721594333648,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9581913352012634,0.4966510236263275,0.4717494249343872,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8297051787376404,0.3265295922756195,1.4790289402008057,291.10272216796875,291.1499938964844,288.64947509765625,287.07965087890625,291.1004943847656,297.0912780761719,291.1025390625,1.0,0.6771847605705261,1.0,1.0,0.3316158950328827,1.0,-3.7356152534484863,2.651619672775269,1.083995699882507,1.811590313911438,0.0,0.0,0.0,171.51022338867188,157.0,-4.285411834716797,-0.0,4068.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8477405905723572,0.3498179912567138,0.3170341551303863,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9815582633018494,0.5354898571968079,0.5081846117973328,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9436306357383728,0.4760172963142395,0.3341721594333648,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9581913352012634,0.4966510236263275,0.4717494249343872,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8297051787376404,0.3265295922756195,1.4790289402008057,291.10272216796875,291.1499938964844,288.64947509765625,287.07965087890625,291.1004943847656,297.0912780761719,291.1025390625,1.0,0.6771847605705261,1.0,1.0,0.3316158950328827,1.0,-3.7356152534484863,2.651619672775269,1.083995699882507,1.811590313911438,0.0,0.0,0.0,171.51022338867188,157.0,-4.285411834716797,-0.0,4068.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.8526397347450256,0.3477007150650024,0.3150240778923034,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.987048327922821,0.5331069231033325,0.5058332681655884,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.9503328204154968,0.4736014306545257,0.332410991191864,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.9646844863891602,0.4944117665290832,0.4695312976837158,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.8347112536430359,0.3250363767147064,1.4717702865600586,291.09991455078125,291.1499938964844,288.631591796875,287.0722961425781,291.0977478027344,297.08404541015625,291.0997619628906,1.0,0.6726033091545105,1.0,1.0,0.3333590626716614,1.0,-3.716840505599976,2.6330039501190186,1.083836793899536,1.7969493865966797,0.0,0.0,0.0,166.7991180419922,175.0,-4.036120414733887,-0.0,3988.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.8526397347450256,0.3477007150650024,0.3150240778923034,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.987048327922821,0.5331069231033325,0.5058332681655884,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.9503328204154968,0.4736014306545257,0.332410991191864,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.9646844863891602,0.4944117665290832,0.4695312976837158,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.8347112536430359,0.3250363767147064,1.4717702865600586,291.09991455078125,291.1499938964844,288.631591796875,287.0722961425781,291.0977478027344,297.08404541015625,291.0997619628906,1.0,0.6726033091545105,1.0,1.0,0.3333590626716614,1.0,-3.716840505599976,2.6330039501190186,1.083836793899536,1.7969493865966797,0.0,0.0,0.0,166.7991180419922,175.0,-4.036120414733887,-0.0,3988.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8476290702819824,0.3466054797172546,0.3141486644744873,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982971191406,0.9821380972862244,0.5318698883056641,0.5047857165336609,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.9440151453018188,0.4723462164402008,0.3316238820552826,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.9588419198989868,0.4932458698749542,0.4685496091842651,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.8301642537117004,0.3242514729499817,1.4687817096710205,291.0982971191406,291.1499938964844,288.6221923828125,287.06842041015625,291.0961303710937,297.080322265625,291.09814453125,1.0,0.6728070974349976,1.0,1.0,0.3342306315898895,1.0,-3.708798408508301,2.624624013900757,1.084174394607544,1.7902294397354126,0.0,0.0,0.0,168.78363037109375,175.0,-4.217765808105469,-0.0,3979.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.8394773006439209,0.3454755842685699,0.3133244514465332,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9732846617698668,0.5305956602096558,0.5037882924079895,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9331830739974976,0.4710530340671539,0.3308731019496918,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9485602974891664,0.4920422434806824,0.4676176011562347,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.8225399851799011,0.3234330415725708,1.4660497903823853,291.0971069335937,291.1499938964844,288.6125183105469,287.0643920898437,291.0953674316406,297.07647705078125,291.09698486328125,1.0,0.6739400029182434,1.0,1.0,0.3352496027946472,1.0,-3.701293706893921,2.6161365509033203,1.0851571559906006,1.783334255218506,0.0,0.0,0.0,172.88485717773438,193.0,-3.664330959320069,-0.0,3985.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.819714367389679,0.3431116640567779,0.3117220401763916,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9483336210250854,0.5279380083084106,0.5018365979194641,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.906574845314026,0.4683583974838257,0.3294031918048858,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.921540379524231,0.4895237982273102,0.465794950723648,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8027547001838684,0.3216923177242279,1.4608216285705566,291.0951538085937,291.1499938964844,288.5922241210937,287.0559387207031,291.0934753417969,297.0685119628906,291.09503173828125,1.0,0.6780658960342407,1.0,1.0,0.337287575006485,1.0,-3.686764478683472,2.599448680877685,1.0873156785964966,1.7697809934616089,0.0,0.0,0.0,184.8355407714844,211.0,-3.082982063293457,-0.0,4022.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.819714367389679,0.3431116640567779,0.3117220401763916,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9483336210250854,0.5279380083084106,0.5018365979194641,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.906574845314026,0.4683583974838257,0.3294031918048858,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.921540379524231,0.4895237982273102,0.465794950723648,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8027547001838684,0.3216923177242279,1.4608216285705566,291.0951538085937,291.1499938964844,288.5922241210937,287.0559387207031,291.0934753417969,297.0685119628906,291.09503173828125,1.0,0.6780658960342407,1.0,1.0,0.337287575006485,1.0,-3.686764478683472,2.599448680877685,1.0873156785964966,1.7697809934616089,0.0,0.0,0.0,184.8355407714844,211.0,-3.082982063293457,-0.0,4022.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.7979658246040344,0.3406116366386413,0.310109943151474,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.9195781350135804,0.5251364707946777,0.4998684525489807,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.881767213344574,0.4655236601829529,0.3279231190681457,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.8951562643051147,0.4868592917919159,0.4639534950256347,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.7811148166656494,0.3198128938674927,1.455538034439087,291.0926208496094,291.1499938964844,288.5708312988281,287.0469665527344,291.0906982421875,297.0601806640625,291.09246826171875,1.0,0.6836097836494446,1.0,1.0,0.3393255472183227,1.0,-3.6721031665802,2.5827341079711914,1.0893691778182983,1.756158471107483,0.0,0.0,0.0,199.78884887695312,229.0,-3.4915292263031006,-0.0,4077.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.7979658246040344,0.3406116366386413,0.310109943151474,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.9195781350135804,0.5251364707946777,0.4998684525489807,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.881767213344574,0.4655236601829529,0.3279231190681457,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.8951562643051147,0.4868592917919159,0.4639534950256347,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.7811148166656494,0.3198128938674927,1.455538034439087,291.0926208496094,291.1499938964844,288.5708312988281,287.0469665527344,291.0906982421875,297.0601806640625,291.09246826171875,1.0,0.6836097836494446,1.0,1.0,0.3393255472183227,1.0,-3.6721031665802,2.5827341079711914,1.0893691778182983,1.756158471107483,0.0,0.0,0.0,199.78884887695312,229.0,-3.4915292263031006,-0.0,4077.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.7770155072212219,0.3379894495010376,0.3084444105625152,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8945842385292053,0.5222012996673584,0.4978345930576324,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8592742085456848,0.4625610411167145,0.326398104429245,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.872116208076477,0.4840593039989471,0.4620445072650909,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.7613542079925537,0.3178033232688904,1.4499588012695312,291.09051513671875,291.1499938964844,288.5483703613281,287.0374450683594,291.0888671875,297.0516052246094,291.09039306640625,1.0,0.6898273825645447,1.0,1.0,0.3415940403938293,1.0,-3.656808853149414,2.564862966537476,1.091946005821228,1.741734266281128,0.0,0.0,0.0,216.3357849121093,247.0,-3.0162808895111084,-0.0,4140.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
