time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.7770155072212219,0.3379894495010376,0.3084444105625152,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8945842385292053,0.5222012996673584,0.4978345930576324,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.8592742085456848,0.4625610411167145,0.326398104429245,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.872116208076477,0.4840593039989471,0.4620445072650909,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.7613542079925537,0.3178033232688904,1.4499588012695312,291.09051513671875,291.1499938964844,288.5483703613281,287.0374450683594,291.0888671875,297.0516052246094,291.09039306640625,1.0,0.6898273825645447,1.0,1.0,0.3415940403938293,1.0,-3.656808853149414,2.564862966537476,1.091946005821228,1.741734266281128,0.0,0.0,0.0,216.3357849121093,247.0,-3.0162808895111084,-0.0,4140.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7585753798484802,0.335258811712265,0.306712806224823,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.8733311295509338,0.5191428065299988,0.495718389749527,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.8398473262786865,0.4594815671443939,0.3248165547847748,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.8520150184631348,0.4811343252658844,0.460051417350769,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7442699670791626,0.3156733512878418,1.4439983367919922,291.08819580078125,291.1499938964844,288.5248718261719,287.02740478515625,291.0863342285156,297.0429382324219,291.08807373046875,1.0,0.6963267922401428,1.0,1.0,0.3438625335693359,1.0,-3.6407082080841056,2.5464982986450195,1.0942100286483765,1.7269504070281982,0.0,0.0,0.0,233.7289123535156,250.0,-3.2502574920654297,-0.0,4205.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7585753798484802,0.335258811712265,0.306712806224823,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.8733311295509338,0.5191428065299988,0.495718389749527,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.8398473262786865,0.4594815671443939,0.3248165547847748,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.8520150184631348,0.4811343252658844,0.460051417350769,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.7442699670791626,0.3156733512878418,1.4439983367919922,291.08819580078125,291.1499938964844,288.5248718261719,287.02740478515625,291.0863342285156,297.0429382324219,291.08807373046875,1.0,0.6963267922401428,1.0,1.0,0.3438625335693359,1.0,-3.6407082080841056,2.5464982986450195,1.0942100286483765,1.7269504070281982,0.0,0.0,0.0,233.7289123535156,250.0,-3.2502574920654297,-0.0,4205.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7524046897888184,0.3338563740253448,0.3057177662849426,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.8662404417991638,0.517568826675415,0.4945183396339416,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.8333951830863953,0.4578999876976013,0.3239226341247558,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.8453783392906189,0.479626715183258,0.4589124619960785,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7386059165000916,0.3145655989646911,1.440351128578186,291.0868835449219,291.1499938964844,288.51275634765625,287.0221862792969,291.0847473144531,297.03857421875,291.0867004394531,1.0,0.6978542804718018,1.0,1.0,0.3449967801570892,1.0,-3.631237983703613,2.536389112472534,1.0948489904403689,1.7190076112747192,0.0,0.0,0.0,239.82638549804688,250.0,-3.5508179664611816,-0.0,4218.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.7475609183311462,0.3324390351772308,0.3046543002128601,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.8607200980186462,0.5159720778465271,0.4932398498058319,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.8283262252807617,0.4562984406948089,0.3229725062847137,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.8402138948440552,0.478096067905426,0.4576947689056396,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.734163761138916,0.3134370446205139,1.4363386631011963,291.0856628417969,291.1499938964844,288.5003967285156,287.0168762207031,291.0837707519531,297.0342712402344,291.08551025390625,1.0,0.6987869143486023,1.0,1.0,0.3462455868721008,1.0,-3.620986461639404,2.525421619415283,1.095564842224121,1.7103819847106934,0.0,0.0,0.0,244.528549194336,238.0,-3.38051700592041,-0.0,4219.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7446954250335693,0.3295823633670807,0.3021566569805145,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.8579121828079224,0.512726366519928,0.4902671575546264,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.8255712985992432,0.4530538320541382,0.3207718133926391,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.8375404477119446,0.4749820232391357,0.4548430144786834,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7317103147506714,0.3111353814601898,1.4263697862625122,291.0835266113281,291.1499938964844,288.4750061035156,287.0058288574219,291.0813903808594,297.0260314941406,291.0833435058594,1.0,0.6952806115150452,1.0,1.0,0.3487432301044464,1.0,-3.5963406562805176,2.500746965408325,1.0955936908721924,1.6914539337158203,0.0,0.0,0.0,244.59706115722656,226.0,-3.260295152664185,-0.0,4154.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7446954250335693,0.3295823633670807,0.3021566569805145,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.8579121828079224,0.512726366519928,0.4902671575546264,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.8255712985992432,0.4530538320541382,0.3207718133926391,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.8375404477119446,0.4749820232391357,0.4548430144786834,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.7317103147506714,0.3111353814601898,1.4263697862625122,291.0835266113281,291.1499938964844,288.4750061035156,287.0058288574219,291.0813903808594,297.0260314941406,291.0833435058594,1.0,0.6952806115150452,1.0,1.0,0.3487432301044464,1.0,-3.5963406562805176,2.500746965408325,1.0955936908721924,1.6914539337158203,0.0,0.0,0.0,244.59706115722656,226.0,-3.260295152664185,-0.0,4154.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.7458824515342712,0.326722651720047,0.2994401156902313,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8600097894668579,0.5094330310821533,0.4870226681232452,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8272625803947449,0.4497773647308349,0.3183811008930206,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8394308090209961,0.4718204736709595,0.4517192542552948,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.7331088781356812,0.3088043332099914,1.4151809215545654,291.08087158203125,291.1499938964844,288.4487609863281,286.9943542480469,291.0784606933594,297.0185546875,291.0806579589844,1.0,0.6888567209243774,1.0,1.0,0.3512408435344696,1.0,-3.569077730178833,2.474461078643799,1.0946165323257446,1.6714578866958618,0.0,0.0,0.0,238.88644409179688,214.0,-3.6671977043151855,-0.0,4048.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.7458824515342712,0.326722651720047,0.2994401156902313,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8600097894668579,0.5094330310821533,0.4870226681232452,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8272625803947449,0.4497773647308349,0.3183811008930206,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8394308090209961,0.4718204736709595,0.4517192542552948,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.7331088781356812,0.3088043332099914,1.4151809215545654,291.08087158203125,291.1499938964844,288.4487609863281,286.9943542480469,291.0784606933594,297.0185546875,291.0806579589844,1.0,0.6888567209243774,1.0,1.0,0.3512408435344696,1.0,-3.569077730178833,2.474461078643799,1.0946165323257446,1.6714578866958618,0.0,0.0,0.0,238.88644409179688,214.0,-3.6671977043151855,-0.0,4048.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.7493166923522949,0.3238566815853119,0.2966131567955017,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.8648408055305481,0.5060930848121643,0.4836229681968689,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.8314002156257629,0.446469634771347,0.3158863484859466,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.8438577055931091,0.4686127007007599,0.4484406411647796,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.7366370558738708,0.3064493238925934,1.4033541679382324,291.0788879394531,291.1499938964844,288.42169189453125,286.9823608398437,291.0768737792969,297.0117492675781,291.0787048339844,1.0,0.6808385252952576,1.0,1.0,0.3539773821830749,1.0,-3.5404157638549805,2.4466350078582764,1.093780755996704,1.6501119136810305,0.0,0.0,0.0,230.29244995117188,202.0,-2.911228895187378,-0.0,3922.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.7493166923522949,0.3238566815853119,0.2966131567955017,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.8648408055305481,0.5060930848121643,0.4836229681968689,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.8314002156257629,0.446469634771347,0.3158863484859466,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.8438577055931091,0.4686127007007599,0.4484406411647796,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.7366370558738708,0.3064493238925934,1.4033541679382324,291.0788879394531,291.1499938964844,288.42169189453125,286.9823608398437,291.0768737792969,297.0117492675781,291.0787048339844,1.0,0.6808385252952576,1.0,1.0,0.3539773821830749,1.0,-3.5404157638549805,2.4466350078582764,1.093780755996704,1.6501119136810305,0.0,0.0,0.0,230.29244995117188,202.0,-2.911228895187378,-0.0,3922.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.7542923092842102,0.3209789395332336,0.2937228083610534,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8715484738349915,0.502705454826355,0.4801218807697296,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8371847867965698,0.4431292116641998,0.3133271634578705,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8500303626060486,0.4653575122356415,0.4450608491897583,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.7416126728057861,0.3040692806243896,1.3911463022232056,291.0770263671875,291.1499938964844,288.39385986328125,286.969970703125,291.07501220703125,297.00555419921875,291.07684326171875,1.0,0.6719241142272949,1.0,1.0,0.3567139208316803,1.0,-3.5108988285064697,2.4183833599090576,1.092515230178833,1.6283793449401855,0.0,0.0,0.0,220.1994781494141,190.0,-2.7222726345062256,-0.0,3787.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.7542923092842102,0.3209789395332336,0.2937228083610534,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8715484738349915,0.502705454826355,0.4801218807697296,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8371847867965698,0.4431292116641998,0.3133271634578705,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.8500303626060486,0.4653575122356415,0.4450608491897583,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.7416126728057861,0.3040692806243896,1.3911463022232056,291.0770263671875,291.1499938964844,288.39385986328125,286.969970703125,291.07501220703125,297.00555419921875,291.07684326171875,1.0,0.6719241142272949,1.0,1.0,0.3567139208316803,1.0,-3.5108988285064697,2.4183833599090576,1.092515230178833,1.6283793449401855,0.0,0.0,0.0,220.1994781494141,190.0,-2.7222726345062256,-0.0,3787.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.7572522163391113,0.3195318877696991,0.2922598421573639,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.8754729628562927,0.5009910464286804,0.4783406257629394,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.8405803442001343,0.4414438605308532,0.312028706073761,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760192871094,0.8536556363105774,0.4637094438076019,0.443340390920639,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.7445449829101562,0.302867442369461,1.3849358558654783,291.0760192871094,291.1499938964844,288.37969970703125,286.9635925292969,291.0739440917969,297.0026550292969,291.0758361816406,1.0,0.6672477722167969,1.0,1.0,0.3580821752548218,1.0,-3.495894432067871,2.4041571617126465,1.0917373895645142,1.6174209117889404,0.0,0.0,0.0,214.83865356445312,190.0,-2.789102792739868,-0.0,3717.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7605065107345581,0.3180783092975616,0.2907862961292267,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.8797486424446106,0.4992620348930359,0.4765406548976898,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.8442936539649963,0.43974769115448,0.3107190132141113,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.85761958360672,0.4620469212532043,0.4416013062000274,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.7477577328681946,0.3016566932201385,1.3786624670028689,291.07525634765625,291.1499938964844,288.3653259277344,286.95709228515625,291.0735168457031,296.99981689453125,291.0751037597656,1.0,0.662464439868927,1.0,1.0,0.3595529496669769,1.0,-3.480743408203125,2.3895649909973145,1.0911784172058103,1.6061092615127563,0.0,0.0,0.0,209.34356689453125,178.0,-2.3771772384643555,-0.0,3647.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.767894446849823,0.3151535391807556,0.2878138720989227,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8893272876739502,0.4957639873027801,0.4728926420211792,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8526888489723206,0.436326116323471,0.3080715239048004,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8665646910667419,0.4586817920207977,0.4380750358104706,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.755034863948822,0.2992096543312073,1.3659546375274658,291.07421875,291.1499938964844,288.33612060546875,286.9438171386719,291.0726013183594,296.9944763183594,291.0740661621094,1.0,0.6526501774787903,1.0,1.0,0.3624944984912872,1.0,-3.450068950653076,2.360219240188598,1.089849829673767,1.5833749771118164,0.0,0.0,0.0,198.09780883789065,166.0,-1.7688424587249756,-0.0,3507.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.767894446849823,0.3151535391807556,0.2878138720989227,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8893272876739502,0.4957639873027801,0.4728926420211792,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8526888489723206,0.436326116323471,0.3080715239048004,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.8665646910667419,0.4586817920207977,0.4380750358104706,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.755034863948822,0.2992096543312073,1.3659546375274658,291.07421875,291.1499938964844,288.33612060546875,286.9438171386719,291.0726013183594,296.9944763183594,291.0740661621094,1.0,0.6526501774787903,1.0,1.0,0.3624944984912872,1.0,-3.450068950653076,2.360219240188598,1.089849829673767,1.5833749771118164,0.0,0.0,0.0,198.09780883789065,166.0,-1.7688424587249756,-0.0,3507.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.7765200138092041,0.3122000694274902,0.2848099172115326,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730285644531,0.9003106355667114,0.4922094643115997,0.4691843688488006,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.8624865412712097,0.432857483625412,0.3053878545761108,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.8769487738609314,0.4552606642246246,0.434488832950592,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.7635399699211121,0.2967244684696197,1.3530457019805908,291.0730285644531,291.1499938964844,288.30633544921875,286.9301147460937,291.0714111328125,296.9894104003906,291.0728759765625,1.0,0.6425687670707703,1.0,1.0,0.3654360175132751,1.0,-3.4189276695251465,2.330730676651001,1.088197112083435,1.5606056451797483,0.0,0.0,0.0,186.655014038086,154.0,-1.6971156597137451,-0.0,3367.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.7765200138092041,0.3122000694274902,0.2848099172115326,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730285644531,0.9003106355667114,0.4922094643115997,0.4691843688488006,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.8624865412712097,0.432857483625412,0.3053878545761108,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.8769487738609314,0.4552606642246246,0.434488832950592,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.7635399699211121,0.2967244684696197,1.3530457019805908,291.0730285644531,291.1499938964844,288.30633544921875,286.9301147460937,291.0714111328125,296.9894104003906,291.0728759765625,1.0,0.6425687670707703,1.0,1.0,0.3654360175132751,1.0,-3.4189276695251465,2.330730676651001,1.088197112083435,1.5606056451797483,0.0,0.0,0.0,186.655014038086,154.0,-1.6971156597137451,-0.0,3367.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.786523163318634,0.3092146515846252,0.2817740440368652,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.9133836627006532,0.4886006414890289,0.4654207229614258,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.8738919496536255,0.4293327927589416,0.3026629686355591,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.888939380645752,0.4517844319343567,0.4308469295501709,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.7734501957893372,0.2941984534263611,1.3399385213851929,291.0722961425781,291.1499938964844,288.2759704589844,286.9160461425781,291.0709228515625,296.98455810546875,291.0721435546875,1.0,0.6322643160820007,1.0,1.0,0.3685054779052734,1.0,-3.3873279094696045,2.300715923309326,1.0866118669509888,1.5374491214752195,0.0,0.0,0.0,175.1193084716797,142.0,-1.1628919839859009,-0.0,3227.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.786523163318634,0.3092146515846252,0.2817740440368652,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.9133836627006532,0.4886006414890289,0.4654207229614258,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.8738919496536255,0.4293327927589416,0.3026629686355591,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.888939380645752,0.4517844319343567,0.4308469295501709,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.7734501957893372,0.2941984534263611,1.3399385213851929,291.0722961425781,291.1499938964844,288.2759704589844,286.9160461425781,291.0709228515625,296.98455810546875,291.0721435546875,1.0,0.6322643160820007,1.0,1.0,0.3685054779052734,1.0,-3.3873279094696045,2.300715923309326,1.0866118669509888,1.5374491214752195,0.0,0.0,0.0,175.1193084716797,142.0,-1.1628919839859009,-0.0,3227.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7981305718421936,0.30619877576828,0.2787088453769684,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.9295446872711182,0.4849370419979095,0.4616039097309112,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8872164487838745,0.425756961107254,0.2999002635478973,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.902790665626526,0.4482526183128357,0.4271509349346161,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7850311398506165,0.2916311025619507,1.3266379833221436,291.0716552734375,291.1499938964844,288.2450866699219,286.90155029296875,291.0703125,296.9799194335937,291.0715026855469,1.0,0.6217566728591919,1.0,1.0,0.3715749382972717,1.0,-3.355287313461304,2.2705721855163574,1.0847151279449463,1.5143078565597534,0.0,0.0,0.0,163.53538513183594,130.0,-0.9916309118270874,-0.0,3088.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7981305718421936,0.30619877576828,0.2787088453769684,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.9295446872711182,0.4849370419979095,0.4616039097309112,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8872164487838745,0.425756961107254,0.2999002635478973,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.902790665626526,0.4482526183128357,0.4271509349346161,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.7850311398506165,0.2916311025619507,1.3266379833221436,291.0716552734375,291.1499938964844,288.2450866699219,286.90155029296875,291.0703125,296.9799194335937,291.0715026855469,1.0,0.6217566728591919,1.0,1.0,0.3715749382972717,1.0,-3.355287313461304,2.2705721855163574,1.0847151279449463,1.5143078565597534,0.0,0.0,0.0,163.53538513183594,130.0,-0.9916309118270874,-0.0,3088.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8046198487281799,0.304678738117218,0.2771651744842529,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.938589870929718,0.4830834865570068,0.4596748948097229,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8947124481201172,0.4239498078823089,0.2985052466392517,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.9108667373657228,0.4464648067951202,0.4252821505069732,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.791546106338501,0.2903311252593994,1.3199138641357422,291.0712890625,291.1499938964844,288.2294921875,286.8941955566406,291.0699157714844,296.9776611328125,291.0711669921875,1.0,0.6164288520812988,1.0,1.0,0.3731096684932709,1.0,-3.339099645614624,2.2554564476013184,1.083643078804016,1.502748727798462,0.0,0.0,0.0,157.7346649169922,130.0,-1.005514144897461,-0.0,3020.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8114820122718811,0.3031508028507232,0.2756142914295196,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9481454491615297,0.4812155961990356,0.4577322602272033,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9028344750404358,0.4221303164958954,0.2971014678478241,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9201234579086304,0.4446626007556915,0.4233996868133545,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.7986050248146057,0.2890203595161438,1.313141107559204,291.0710144042969,291.1499938964844,288.2137756347656,286.88671875,291.0697631835937,296.9754638671875,291.0708923339844,1.0,0.6110531687736511,1.0,1.0,0.3746811151504516,1.0,-3.322801351547241,2.24020791053772,1.082593321800232,1.491092085838318,0.0,0.0,0.0,151.93124389648438,118.0,-0.8655713200569153,-0.0,2951.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8262374401092529,0.3000731766223907,0.2724924981594085,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9683204293251038,0.4774390459060669,0.4538081884384155,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9228556156158448,0.4184570014476776,0.2942695021629333,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.941555380821228,0.4410173594951629,0.4195958077907562,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8142873644828796,0.2863679528236389,1.299456000328064,291.07061767578125,291.1499938964844,288.1820678710937,286.8715209960937,291.0693664550781,296.9711303710937,291.0704650878906,1.0,0.6001612544059753,1.0,1.0,0.3778239488601684,1.0,-3.2898902893066406,2.209634780883789,1.0802556276321411,1.467775821685791,0.0,0.0,0.0,140.32315063476562,106.0,-0.6834688186645508,-0.0,2816.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8262374401092529,0.3000731766223907,0.2724924981594085,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9683204293251038,0.4774390459060669,0.4538081884384155,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.9228556156158448,0.4184570014476776,0.2942695021629333,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.941555380821228,0.4410173594951629,0.4195958077907562,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07061767578125,0.8142873644828796,0.2863679528236389,1.299456000328064,291.07061767578125,291.1499938964844,288.1820678710937,286.8715209960937,291.0693664550781,296.9711303710937,291.0704650878906,1.0,0.6001612544059753,1.0,1.0,0.3778239488601684,1.0,-3.2898902893066406,2.209634780883789,1.0802556276321411,1.467775821685791,0.0,0.0,0.0,140.32315063476562,106.0,-0.6834688186645508,-0.0,2816.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8439267873764038,0.2969659268856048,0.2693440914154053,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9890193939208984,0.4736067652702331,0.4498316049575805,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9478691220283508,0.4147372245788574,0.29140505194664,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.96565043926239,0.4373166263103485,0.415739506483078,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8319556713104248,0.2836735248565674,1.2855826616287231,291.07012939453125,291.1499938964844,288.1499938964844,286.8559875488281,291.0688781738281,296.9669189453125,291.07000732421875,1.0,0.5890741348266602,1.0,1.0,0.3809668123722076,1.0,-3.256557941436768,2.178968906402588,1.0775890350341797,1.4445469379425049,0.0,0.0,0.0,128.720458984375,109.0,-0.6806340217590332,-0.0,2682.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8439267873764038,0.2969659268856048,0.2693440914154053,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9890193939208984,0.4736067652702331,0.4498316049575805,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9478691220283508,0.4147372245788574,0.29140505194664,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.96565043926239,0.4373166263103485,0.415739506483078,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8319556713104248,0.2836735248565674,1.2855826616287231,291.07012939453125,291.1499938964844,288.1499938964844,286.8559875488281,291.0688781738281,296.9669189453125,291.07000732421875,1.0,0.5890741348266602,1.0,1.0,0.3809668123722076,1.0,-3.256557941436768,2.178968906402588,1.0775890350341797,1.4445469379425049,0.0,0.0,0.0,128.720458984375,109.0,-0.6806340217590332,-0.0,2682.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8500927686691284,0.2938191294670105,0.2664013504981994,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9955211877822876,0.4697149991989136,0.4460505247116089,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9563365578651428,0.4109655320644378,0.2886907458305359,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9735228419303894,0.433556854724884,0.4120791256427765,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8381301164627075,0.2809329330921173,1.2726967334747314,291.06903076171875,291.1499938964844,288.114990234375,286.8380432128906,291.067138671875,296.9627685546875,291.06884765625,1.0,0.5821778774261475,1.0,1.0,0.3841575682163238,1.0,-3.225308895111084,2.1496713161468506,1.0756375789642334,1.4222263097763062,0.0,0.0,0.0,123.5242919921875,127.0,-1.554548263549805,-0.0,2590.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8500927686691284,0.2938191294670105,0.2664013504981994,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9955211877822876,0.4697149991989136,0.4460505247116089,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9563365578651428,0.4109655320644378,0.2886907458305359,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9735228419303894,0.433556854724884,0.4120791256427765,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.8381301164627075,0.2809329330921173,1.2726967334747314,291.06903076171875,291.1499938964844,288.114990234375,286.8380432128906,291.067138671875,296.9627685546875,291.06884765625,1.0,0.5821778774261475,1.0,1.0,0.3841575682163238,1.0,-3.225308895111084,2.1496713161468506,1.0756375789642334,1.4222263097763062,0.0,0.0,0.0,123.5242919921875,127.0,-1.554548263549805,-0.0,2590.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.8332948684692383,0.290582537651062,0.263766884803772,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9790155291557312,0.4657245278358459,0.442582905292511,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.9344705939292908,0.4070996344089508,0.2862116396427154,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.953433632850647,0.4296994209289551,0.4087330400943756,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.8220731616020203,0.2781082391738891,1.2613625526428225,291.06549072265625,291.1499938964844,288.0746765136719,286.8157958984375,291.0622253417969,296.95831298828125,291.0652160644531,1.0,0.5817124843597412,1.0,1.0,0.38734832406044,1.0,-3.1973347663879395,2.122610330581665,1.0747243165969849,1.4014307260513306,0.0,0.0,0.0,128.53196716308594,145.0,-4.2825927734375,-0.0,2562.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.8332948684692383,0.290582537651062,0.263766884803772,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9790155291557312,0.4657245278358459,0.442582905292511,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.9344705939292908,0.4070996344089508,0.2862116396427154,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.953433632850647,0.4296994209289551,0.4087330400943756,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.8220731616020203,0.2781082391738891,1.2613625526428225,291.06549072265625,291.1499938964844,288.0746765136719,286.8157958984375,291.0622253417969,296.95831298828125,291.0652160644531,1.0,0.5817124843597412,1.0,1.0,0.38734832406044,1.0,-3.1973347663879395,2.122610330581665,1.0747243165969849,1.4014307260513306,0.0,0.0,0.0,128.53196716308594,145.0,-4.2825927734375,-0.0,2562.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8210290670394897,0.2889152467250824,0.2624987661838531,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9645106196403505,0.4636788368225097,0.4408993422985077,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.9175509214401244,0.4051174819469452,0.2850100398063659,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.936823070049286,0.4277208149433136,0.4071106910705566,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8098079562187195,0.2766505181789398,1.2559573650360107,291.0627136230469,291.1499938964844,288.0526733398437,286.8031616210937,291.05859375,296.9558410644531,291.0623779296875,1.0,0.5828405618667603,1.0,1.0,0.3889437019824981,1.0,-3.183890581130981,2.109480142593384,1.074410319328308,1.3913366794586182,0.0,0.0,0.0,133.46202087402344,145.0,-6.004266738891602,-0.0,2563.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.8075704574584961,0.2872141301631927,0.261239230632782,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9473223090171814,0.4615976512432098,0.4392236471176147,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9007248282432556,0.4031010270118713,0.2838149666786194,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.9186109900474548,0.4257070124149322,0.4054965674877167,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.7959092259407043,0.2751601636409759,1.2506028413772583,291.0595092773437,291.1499938964844,288.0295104980469,286.7895812988281,291.0549621582031,296.9532165527344,291.05914306640625,1.0,0.5845766663551331,1.0,1.0,0.3906491696834564,1.0,-3.1705455780029297,2.0961530208587646,1.074392318725586,1.3810267448425293,0.0,0.0,0.0,139.43731689453125,163.0,-7.315966606140137,-0.0,2569.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7793622612953186,0.2837165594100952,0.25871342420578,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.91098815202713,0.4573321044445038,0.4358590245246887,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8697356581687927,0.3989698588848114,0.2814179956912994,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8858864903450012,0.4215771853923797,0.4022558629512787,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7685180306434631,0.2720832228660583,1.239863038063049,291.0517578125,291.1499938964844,287.9798278808594,286.7597351074219,291.045654296875,296.9474792480469,291.0513000488281,1.0,0.5892723798751831,1.0,1.0,0.3940601646900177,1.0,-3.1437721252441406,2.0695395469665527,1.074232578277588,1.3604588508605957,0.0,0.0,0.0,153.54388427734375,181.0,-10.166511535644531,-0.0,2592.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
