time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7793622612953186,0.2837165594100952,0.25871342420578,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.91098815202713,0.4573321044445038,0.4358590245246887,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8697356581687927,0.3989698588848114,0.2814179956912994,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.8858864903450012,0.4215771853923797,0.4022558629512787,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518798828125,0.7685180306434631,0.2720832228660583,1.239863038063049,291.0517578125,291.1499938964844,287.9798278808594,286.7597351074219,291.045654296875,296.9474792480469,291.0513000488281,1.0,0.5892723798751831,1.0,1.0,0.3940601646900177,1.0,-3.1437721252441406,2.0695395469665527,1.074232578277588,1.3604588508605957,0.0,0.0,0.0,153.54388427734375,181.0,-10.166511535644531,-0.0,2592.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.7543479800224304,0.2800967991352081,0.2561449706554413,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8812019228935242,0.452929824590683,0.4324373602867126,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8427489399909973,0.3947100043296814,0.2789840698242187,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8577366471290588,0.4173123240470886,0.3989594578742981,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.74467533826828,0.2688803970813751,1.2288968563079834,291.0414428710937,291.1499938964844,287.92608642578125,286.7265319824219,291.0336303710937,296.9411926269531,291.0408935546875,1.0,0.5949488878250122,1.0,1.0,0.3974711298942566,1.0,-3.116496562957764,2.042793035507202,1.073703646659851,1.3398717641830444,0.0,0.0,0.0,169.45631408691406,184.0,-13.523933410644531,-0.0,2624.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.7543479800224304,0.2800967991352081,0.2561449706554413,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8812019228935242,0.452929824590683,0.4324373602867126,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8427489399909973,0.3947100043296814,0.2789840698242187,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8577366471290588,0.4173123240470886,0.3989594578742981,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.74467533826828,0.2688803970813751,1.2288968563079834,291.0414428710937,291.1499938964844,287.92608642578125,286.7265319824219,291.0336303710937,296.9411926269531,291.0408935546875,1.0,0.5949488878250122,1.0,1.0,0.3974711298942566,1.0,-3.116496562957764,2.042793035507202,1.073703646659851,1.3398717641830444,0.0,0.0,0.0,169.45631408691406,184.0,-13.523933410644531,-0.0,2624.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7392018437385559,0.2763802111148834,0.2532806694507599,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8631907105445862,0.4484073519706726,0.4286854863166809,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8265032172203064,0.3903417289257049,0.2763133943080902,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8408677577972412,0.4129287302494049,0.3953343331813812,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.7302680611610413,0.2655670940876007,1.2164099216461182,291.03228759765625,291.1499938964844,287.86865234375,286.6903686523437,291.0252380371094,296.93463134765625,291.0318298339844,1.0,0.5967594981193542,1.0,1.0,0.4016812145709991,1.0,-3.0859649181365967,2.012036085128784,1.073928952217102,1.3160524368286133,0.0,0.0,0.0,179.94500732421875,172.0,-12.71273136138916,-0.0,2620.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7392018437385559,0.2763802111148834,0.2532806694507599,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8631907105445862,0.4484073519706726,0.4286854863166809,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8265032172203064,0.3903417289257049,0.2763133943080902,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8408677577972412,0.4129287302494049,0.3953343331813812,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.7302680611610413,0.2655670940876007,1.2164099216461182,291.03228759765625,291.1499938964844,287.86865234375,286.6903686523437,291.0252380371094,296.93463134765625,291.0318298339844,1.0,0.5967594981193542,1.0,1.0,0.4016812145709991,1.0,-3.0859649181365967,2.012036085128784,1.073928952217102,1.3160524368286133,0.0,0.0,0.0,179.94500732421875,172.0,-12.71273136138916,-0.0,2620.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.7342157363891602,0.2726299166679382,0.2500122189521789,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8578804731369019,0.4438137710094452,0.4244765639305115,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8214362859725952,0.3859191536903381,0.2733158767223358,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8358070254325867,0.4084751904010772,0.3912530541419983,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.725566029548645,0.2621926367282867,1.2017910480499268,291.02276611328125,291.1499938964844,287.8079833984375,286.6515197753906,291.0149230957031,296.9282531738281,291.022216796875,1.0,0.5922786593437195,1.0,1.0,0.4058913290500641,1.0,-3.0508956909179688,1.9786750078201287,1.0722206830978394,1.290650486946106,0.0,0.0,0.0,180.6230010986328,160.0,-13.43312931060791,-0.0,2556.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.7342157363891602,0.2726299166679382,0.2500122189521789,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8578804731369019,0.4438137710094452,0.4244765639305115,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8214362859725952,0.3859191536903381,0.2733158767223358,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8358070254325867,0.4084751904010772,0.3912530541419983,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.725566029548645,0.2621926367282867,1.2017910480499268,291.02276611328125,291.1499938964844,287.8079833984375,286.6515197753906,291.0149230957031,296.9282531738281,291.022216796875,1.0,0.5922786593437195,1.0,1.0,0.4058913290500641,1.0,-3.0508956909179688,1.9786750078201287,1.0722206830978394,1.290650486946106,0.0,0.0,0.0,180.6230010986328,160.0,-13.43312931060791,-0.0,2556.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.7338253259658813,0.2707529962062835,0.2482887804508209,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.8578707575798035,0.4414982497692108,0.4222626388072967,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8212864995002747,0.3836963176727295,0.2717411816120147,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.835724949836731,0.4062305688858032,0.3891036510467529,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.72527015209198,0.2604940533638,1.1939902305603027,291.0174255371094,291.1499938964844,287.77655029296875,286.6311950683594,291.0090637207031,296.9252624511719,291.016845703125,1.0,0.5886896848678589,1.0,1.0,0.4079963564872741,1.0,-3.032308340072632,1.9614603519439693,1.0708481073379517,1.2776310443878174,0.0,0.0,0.0,178.6416015625,160.0,-14.201918601989746,-0.0,2511.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7343449592590332,0.2688764333724975,0.2465284466743469,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8590076565742493,0.4391723275184631,0.4199995100498199,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8221778273582458,0.3814678490161896,0.2701334059238434,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8367041945457458,0.4039762616157532,0.386905699968338,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7258713245391846,0.2587906718254089,1.1859811544418335,291.0130920410156,291.1499938964844,287.7444763183594,286.6103210449219,291.00653076171875,296.92242431640625,291.0126953125,1.0,0.5844894647598267,1.0,1.0,0.4105937480926513,1.0,-3.013269186019897,1.9427918195724487,1.0704772472381592,1.2632582187652588,0.0,0.0,0.0,175.67666625976562,148.0,-12.57695770263672,-0.0,2460.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.7374688982963562,0.2651402652263641,0.2429439127445221,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8639307022094727,0.4345086812973022,0.4153775572776794,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.8263222575187683,0.3770128786563873,0.2668569982051849,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8411048054695129,0.3994566202163696,0.3824152052402496,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.7291100025177002,0.2553840577602386,1.169568657875061,291.0071716308594,291.1499938964844,287.6784973144531,286.567138671875,291.00146484375,296.9172668457031,291.0067749023437,1.0,0.5747851133346558,1.0,1.0,0.4157885313034057,1.0,-2.9743385314941406,1.9050641059875488,1.0692745447158811,1.2343010902404783,0.0,0.0,0.0,167.7359619140625,136.0,-9.616086959838867,-0.0,2348.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.7374688982963562,0.2651402652263641,0.2429439127445221,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8639307022094727,0.4345086812973022,0.4153775572776794,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.8263222575187683,0.3770128786563873,0.2668569982051849,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8411048054695129,0.3994566202163696,0.3824152052402496,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072631835937,0.7291100025177002,0.2553840577602386,1.169568657875061,291.0071716308594,291.1499938964844,287.6784973144531,286.567138671875,291.00146484375,296.9172668457031,291.0067749023437,1.0,0.5747851133346558,1.0,1.0,0.4157885313034057,1.0,-2.9743385314941406,1.9050641059875488,1.0692745447158811,1.2343010902404783,0.0,0.0,0.0,167.7359619140625,136.0,-9.616086959838867,-0.0,2348.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.7427791953086853,0.2614149153232574,0.2393111139535904,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8716671466827393,0.4298212230205536,0.4106711745262146,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8328999280929565,0.3725513219833374,0.2635303437709808,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8480972051620483,0.3949150741100311,0.3778418004512787,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.7344457507133484,0.2519747018814087,1.1528427600860596,291.0011291503906,291.1499938964844,287.6105041503906,286.5222473144531,290.9955139160156,296.9127197265625,291.000732421875,1.0,0.563937246799469,1.0,1.0,0.4209833145141601,1.0,-2.934713125228882,1.8673200607299805,1.0673930644989014,1.2054765224456787,0.0,0.0,0.0,158.1518096923828,124.0,-8.850674629211426,-0.0,2229.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.7427791953086853,0.2614149153232574,0.2393111139535904,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8716671466827393,0.4298212230205536,0.4106711745262146,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8328999280929565,0.3725513219833374,0.2635303437709808,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011291503906,0.8480972051620483,0.3949150741100311,0.3778418004512787,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.7344457507133484,0.2519747018814087,1.1528427600860596,291.0011291503906,291.1499938964844,287.6105041503906,286.5222473144531,290.9955139160156,296.9127197265625,291.000732421875,1.0,0.563937246799469,1.0,1.0,0.4209833145141601,1.0,-2.934713125228882,1.8673200607299805,1.0673930644989014,1.2054765224456787,0.0,0.0,0.0,158.1518096923828,124.0,-8.850674629211426,-0.0,2229.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7500059604644775,0.2576929628849029,0.2356472611427307,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8818529844284058,0.425106406211853,0.4059020578861236,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8415948748588562,0.368079125881195,0.2601689994335174,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8573904037475586,0.3903482258319855,0.3732077479362488,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7415958642959595,0.2485592514276504,1.1359195709228516,290.9979248046875,291.1499938964844,287.5408630371094,286.4760131835937,290.9945983886719,296.90869140625,290.9977111816406,1.0,0.5523636341094971,1.0,1.0,0.4268960952758789,1.0,-2.894624710083008,1.827923059463501,1.0667016506195068,1.1751012802124023,0.0,0.0,0.0,147.68179321289062,112.0,-5.146767616271973,-0.0,2109.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7500059604644775,0.2576929628849029,0.2356472611427307,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8818529844284058,0.425106406211853,0.4059020578861236,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.8415948748588562,0.368079125881195,0.2601689994335174,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8573904037475586,0.3903482258319855,0.3732077479362488,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7415958642959595,0.2485592514276504,1.1359195709228516,290.9979248046875,291.1499938964844,287.5408630371094,286.4760131835937,290.9945983886719,296.90869140625,290.9977111816406,1.0,0.5523636341094971,1.0,1.0,0.4268960952758789,1.0,-2.894624710083008,1.827923059463501,1.0667016506195068,1.1751012802124023,0.0,0.0,0.0,147.68179321289062,112.0,-5.146767616271973,-0.0,2109.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7592911720275879,0.2539795637130737,0.2319720685482025,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8945476412773132,0.4203726053237915,0.4010943174362182,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.852593719959259,0.363604724407196,0.2567908465862274,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8691411018371582,0.3857639729976654,0.368536502122879,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7507112622261047,0.2451422810554504,1.1188925504684448,290.99627685546875,291.1499938964844,287.4700012207031,286.42877197265625,290.99371337890625,296.9051513671875,290.9960632324219,1.0,0.5402945280075073,1.0,1.0,0.4328088462352752,1.0,-2.854288339614868,1.7888035774230957,1.0654847621917725,1.1450538635253906,0.0,0.0,0.0,136.71759033203125,100.0,-3.1048238277435303,-0.0,1988.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7592911720275879,0.2539795637130737,0.2319720685482025,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8945476412773132,0.4203726053237915,0.4010943174362182,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.852593719959259,0.363604724407196,0.2567908465862274,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.8691411018371582,0.3857639729976654,0.368536502122879,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99627685546875,0.7507112622261047,0.2451422810554504,1.1188925504684448,290.99627685546875,291.1499938964844,287.4700012207031,286.42877197265625,290.99371337890625,296.9051513671875,290.9960632324219,1.0,0.5402945280075073,1.0,1.0,0.4328088462352752,1.0,-2.854288339614868,1.7888035774230957,1.0654847621917725,1.1450538635253906,0.0,0.0,0.0,136.71759033203125,100.0,-3.1048238277435303,-0.0,1988.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7648073434829712,0.2521224915981293,0.2301307618618011,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.901900827884674,0.4179953336715698,0.3986769020557403,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8590888381004333,0.3613635599613189,0.2550962269306183,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8760449290275574,0.3834623694419861,0.3661881387233734,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7561196684837341,0.2434310019016266,1.1103479862213137,290.9955749511719,291.1499938964844,287.4342346191406,286.4048767089844,290.9931945800781,296.90350341796875,290.995361328125,1.0,0.5341116786003113,1.0,1.0,0.4357652366161346,1.0,-2.834040880203247,1.7693790197372437,1.0646618604660034,1.130182147026062,0.0,0.0,0.0,131.1283416748047,100.0,-2.573166847229004,-0.0,1928.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.7709885835647583,0.2502642571926117,0.2282866090536117,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.9102978110313416,0.4156106114387512,0.3962505459785461,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.8663522005081177,0.3591191470623016,0.2533979117870331,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.8837190270423889,0.38115394115448,0.3638313710689544,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.7621877193450928,0.241717129945755,1.101783275604248,290.99530029296875,291.1499938964844,287.3983154296875,286.380859375,290.99371337890625,296.9019470214844,290.9951477050781,1.0,0.5278470516204834,1.0,1.0,0.438856691122055,1.0,-2.8137407302856445,1.7497354745864868,1.0640052556991575,1.115102767944336,0.0,0.0,0.0,125.49419403076172,88.0,-1.5519871711730957,-0.0,1869.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.7856879830360413,0.2465463429689407,0.2245926707983017,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99591064453125,0.9313689470291138,0.4108217060565948,0.3913745284080505,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99591064453125,0.8836022615432739,0.3546240031719208,0.2499930411577224,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99591064453125,0.9017157554626464,0.3765195608139038,0.3590964078903198,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.7766814827919006,0.2382828593254089,1.0846039056777954,290.99591064453125,291.1499938964844,287.32623291015625,286.33258056640625,290.9950866699219,296.8990783691406,290.99578857421875,1.0,0.5150912404060364,1.0,1.0,0.4450396299362182,1.0,-2.773011445999145,1.710718035697937,1.0622934103012085,1.0852391719818115,0.0,0.0,0.0,114.14341735839844,76.0,0.2277336567640304,-0.0,1752.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.7856879830360413,0.2465463429689407,0.2245926707983017,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99591064453125,0.9313689470291138,0.4108217060565948,0.3913745284080505,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99591064453125,0.8836022615432739,0.3546240031719208,0.2499930411577224,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99591064453125,0.9017157554626464,0.3765195608139038,0.3590964078903198,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9958801269531,0.7766814827919006,0.2382828593254089,1.0846039056777954,290.99591064453125,291.1499938964844,287.32623291015625,286.33258056640625,290.9950866699219,296.8990783691406,290.99578857421875,1.0,0.5150912404060364,1.0,1.0,0.4450396299362182,1.0,-2.773011445999145,1.710718035697937,1.0622934103012085,1.0852391719818115,0.0,0.0,0.0,114.14341735839844,76.0,0.2277336567640304,-0.0,1752.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.8042471408843994,0.2428233474493026,0.2208917289972305,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.9569289684295654,0.4060039520263672,0.3864684700965881,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9054194688796996,0.3501182794570923,0.246578574180603,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9260406494140624,0.3718594312667846,0.3543341755867004,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7951434254646301,0.2348375022411346,1.0673617124557495,290.9971008300781,291.1499938964844,287.2541809082031,286.2843017578125,290.996826171875,296.8964538574219,290.9970092773437,1.0,0.5020509362220764,1.0,1.0,0.4512225687503814,1.0,-2.732119560241699,1.672123670578003,1.0599960088729858,1.0558310747146606,0.0,0.0,0.0,102.73015594482422,64.0,1.32691490650177,-0.0,1638.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.8042471408843994,0.2428233474493026,0.2208917289972305,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.9569289684295654,0.4060039520263672,0.3864684700965881,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9054194688796996,0.3501182794570923,0.246578574180603,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9260406494140624,0.3718594312667846,0.3543341755867004,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7951434254646301,0.2348375022411346,1.0673617124557495,290.9971008300781,291.1499938964844,287.2541809082031,286.2843017578125,290.996826171875,296.8964538574219,290.9970092773437,1.0,0.5020509362220764,1.0,1.0,0.4512225687503814,1.0,-2.732119560241699,1.672123670578003,1.0599960088729858,1.0558310747146606,0.0,0.0,0.0,102.73015594482422,64.0,1.32691490650177,-0.0,1638.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8266769051551819,0.2390918582677841,0.2171819806098938,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.9848146438598632,0.4011541604995727,0.3815307915210724,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.9365121126174928,0.3456001877784729,0.243154227733612,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.957627296447754,0.3671711981296539,0.3495438396930694,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8183006644248962,0.2313782423734665,1.0500510931015017,290.9986877441406,291.1499938964844,287.1824951171875,286.2363586425781,290.998779296875,296.8940124511719,290.9986267089844,1.0,0.488735020160675,1.0,1.0,0.4573632180690765,1.0,-2.6910533905029297,1.6340384483337402,1.0570148229599,1.0269668102264404,0.0,0.0,0.0,91.2943878173828,67.0,2.0249998569488525,-0.0,1527.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8266769051551819,0.2390918582677841,0.2171819806098938,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.9848146438598632,0.4011541604995727,0.3815307915210724,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.9365121126174928,0.3456001877784729,0.243154227733612,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.957627296447754,0.3671711981296539,0.3495438396930694,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8183006644248962,0.2313782423734665,1.0500510931015017,290.9986877441406,291.1499938964844,287.1824951171875,286.2363586425781,290.998779296875,296.8940124511719,290.9986267089844,1.0,0.488735020160675,1.0,1.0,0.4573632180690765,1.0,-2.6910533905029297,1.6340384483337402,1.0570148229599,1.0269668102264404,0.0,0.0,0.0,91.2943878173828,67.0,2.0249998569488525,-0.0,1527.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8359671831130981,0.2353408187627792,0.2136695832014084,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9952663779258728,0.3962669670581817,0.3767817616462707,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9502974152565002,0.3410621285438537,0.239882081747055,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9703838229179382,0.3624495267868042,0.3449459969997406,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8276818990707397,0.2278987467288971,1.0337148904800415,291.0008544921875,291.1499938964844,287.11163330078125,286.1891174316406,291.00164794921875,296.8916931152344,291.0008544921875,1.0,0.4798447787761688,1.0,1.0,0.4635038673877716,1.0,-2.6520345211029053,1.5976579189300537,1.0543766021728516,0.9993115663528442,0.0,0.0,0.0,85.57411193847656,85.0,2.9340882301330566,-0.0,1447.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8359671831130981,0.2353408187627792,0.2136695832014084,296.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9952663779258728,0.3962669670581817,0.3767817616462707,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9502974152565002,0.3410621285438537,0.239882081747055,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.9703838229179382,0.3624495267868042,0.3449459969997406,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8276818990707397,0.2278987467288971,1.0337148904800415,291.0008544921875,291.1499938964844,287.11163330078125,286.1891174316406,291.00164794921875,296.8916931152344,291.0008544921875,1.0,0.4798447787761688,1.0,1.0,0.4635038673877716,1.0,-2.6520345211029053,1.5976579189300537,1.0543766021728516,0.9993115663528442,0.0,0.0,0.0,85.57411193847656,85.0,2.9340882301330566,-0.0,1447.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.8292400240898132,0.2334476858377456,0.2120367139577865,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.9890242218971252,0.3938027024269104,0.3745329976081848,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.9415380954742432,0.3387772142887115,0.2383426576852798,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.9624470472335817,0.3600691556930542,0.3427740335464477,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022277832031,0.8211143612861633,0.226143792271614,1.026170015335083,291.00225830078125,291.1499938964844,287.0766296386719,286.16583251953125,291.00347900390625,296.8904724121094,291.0022888183594,1.0,0.4783164858818054,1.0,1.0,0.4665741920471191,1.0,-2.633841753005981,1.58041512966156,1.0534266233444214,0.9861220717430116,0.0,0.0,0.0,86.40811920166016,85.0,3.495771169662476,-0.0,1426.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.8170610666275024,0.2315348833799362,0.2104615569114685,296.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.976002037525177,0.3913189172744751,0.3723444938659668,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.9248424172401428,0.3364750146865845,0.2368495017290115,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.9466165900230408,0.357669860124588,0.3406629264354706,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.8088405132293701,0.2243721038103103,1.0189250707626345,291.0037536621094,291.1499938964844,287.0419921875,286.14288330078125,291.0049133300781,296.8891906738281,291.0037536621094,1.0,0.4780603051185608,1.0,1.0,0.4695459604263305,1.0,-2.616281747817993,1.5638506412506104,1.0524311065673828,0.9734885692596436,0.0,0.0,0.0,89.20431518554688,103.0,3.7107255458831774,-0.0,1416.0220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.7842488288879395,0.2276440113782882,0.2073950916528701,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.9360307455062866,0.3862860202789306,0.3680558800697326,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.8859937191009521,0.3318118751049042,0.2339330911636352,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.9046567678451538,0.3528075814247131,0.3365307450294494,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.7761458158493042,0.2207701802253723,1.004887938499451,291.0067138671875,291.1499938964844,286.9739990234375,286.0979919433594,291.00836181640625,296.8862609863281,291.0067749023437,1.0,0.4803392291069031,1.0,1.0,0.4754895567893982,1.0,-2.582106590270996,1.5316225290298462,1.0504839420318604,0.9489189386367798,0.0,0.0,0.0,98.60218811035156,121.0,4.194212436676025,-0.0,1412.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.7842488288879395,0.2276440113782882,0.2073950916528701,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.9360307455062866,0.3862860202789306,0.3680558800697326,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.8859937191009521,0.3318118751049042,0.2339330911636352,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.9046567678451538,0.3528075814247131,0.3365307450294494,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.7761458158493042,0.2207701802253723,1.004887938499451,291.0067138671875,291.1499938964844,286.9739990234375,286.0979919433594,291.00836181640625,296.8862609863281,291.0067749023437,1.0,0.4803392291069031,1.0,1.0,0.4754895567893982,1.0,-2.582106590270996,1.5316225290298462,1.0504839420318604,0.9489189386367798,0.0,0.0,0.0,98.60218811035156,121.0,4.194212436676025,-0.0,1412.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.751561164855957,0.2236719727516174,0.2043790817260742,296.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.8938167095184326,0.3811692595481872,0.3638187348842621,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8497295379638672,0.3270743489265442,0.2310611307621002,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.8668516278266907,0.3478632569313049,0.3324518501758575,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.7445047497749329,0.2170901298522949,0.9911249279975892,291.0106201171875,291.1499938964844,286.90802001953125,286.05487060546875,291.01300048828125,296.8829345703125,291.0107116699219,1.0,0.4851103127002716,1.0,1.0,0.4814331531524658,1.0,-2.548502445220948,1.5001577138900757,1.0483447313308716,0.9249869585037231,0.0,0.0,0.0,111.38785552978516,124.0,5.250874042510986,-0.0,1424.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.751561164855957,0.2236719727516174,0.2043790817260742,296.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.8938167095184326,0.3811692595481872,0.3638187348842621,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105895996094,0.8497295379638672,0.3270743489265442,0.2310611307621002,296.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.8668516278266907,0.3478632569313049,0.3324518501758575,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.7445047497749329,0.2170901298522949,0.9911249279975892,291.0106201171875,291.1499938964844,286.90802001953125,286.05487060546875,291.01300048828125,296.8829345703125,291.0107116699219,1.0,0.4851103127002716,1.0,1.0,0.4814331531524658,1.0,-2.548502445220948,1.5001577138900757,1.0483447313308716,0.9249869585037231,0.0,0.0,0.0,111.38785552978516,124.0,5.250874042510986,-0.0,1424.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01434326171875,0.7316288352012634,0.2196380943059921,0.2011661529541015,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.8691728115081787,0.375979483127594,0.3593667447566986,296.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.82780522108078,0.3222756683826446,0.2280381172895431,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.8437631130218506,0.3428476750850677,0.3281596601009369,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01434326171875,0.7251620292663574,0.2133419215679168,0.9763628244400024,291.014404296875,291.1499938964844,286.8445129394531,286.0137634277344,291.0164489746094,296.8793334960937,291.0144348144531,1.0,0.4866899847984314,1.0,1.0,0.4870546758174896,1.0,-2.51276969909668,1.4685367345809937,1.0442330837249756,0.9014013409614564,0.0,0.0,0.0,120.51937103271484,112.0,5.119640350341797,-0.0,1417.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01434326171875,0.7316288352012634,0.2196380943059921,0.2011661529541015,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.8691728115081787,0.375979483127594,0.3593667447566986,296.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.82780522108078,0.3222756683826446,0.2280381172895431,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.014404296875,0.8437631130218506,0.3428476750850677,0.3281596601009369,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01434326171875,0.7251620292663574,0.2133419215679168,0.9763628244400024,291.014404296875,291.1499938964844,286.8445129394531,286.0137634277344,291.0164489746094,296.8793334960937,291.0144348144531,1.0,0.4866899847984314,1.0,1.0,0.4870546758174896,1.0,-2.51276969909668,1.4685367345809937,1.0442330837249756,0.9014013409614564,0.0,0.0,0.0,120.51937103271484,112.0,5.119640350341797,-0.0,1417.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7245976328849792,0.2155855745077133,0.1976194530725479,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.8613910675048828,0.3707445859909057,0.3545420467853546,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8206138610839844,0.3174480497837066,0.224750280380249,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8364008665084839,0.3377893269062042,0.3234968483448028,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.7182519435882568,0.2095570862293243,0.9598663449287416,291.01861572265625,291.1499938964844,286.7838134765625,285.97509765625,291.021240234375,296.8758239746094,291.0187072753906,1.0,0.4818781316280365,1.0,1.0,0.4926761984825134,1.0,-2.473343133926392,1.4352654218673706,1.038077712059021,0.8769873976707458,0.0,0.0,0.0,121.39349365234376,100.0,5.831634044647217,-0.0,1371.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
